"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-09-25 10:00:00", "268", "10", "26.890 ", "0.768 ", "30", "-2.163 ", "0.668 ", "0.834 ", "33.509 ", "0.940 ", "47.366 ", "316 ", "1.262 ", "1.262 ", "1.199 ", "4.146 ", "1.262 ", "189 ", "0.130 ", "50.000 "
"2021-09-25 11:00:00", "268", "11", "28.100 ", "0.782 ", "15", "-2.163 ", "0.748 ", "0.791 ", "37.754 ", "0.923 ", "47.017 ", "297 ", "1.187 ", "1.187 ", "1.128 ", "5.333 ", "1.187 ", "178 ", "0.168 ", "50.000 "
"2021-09-25 12:00:00", "268", "12", "28", "0.804 ", "0", "-2.163 ", "0.775 ", "0.775 ", "39.258 ", "0.916 ", "47.046 ", "297 ", "1.187 ", "1.187 ", "1.128 ", "6.520 ", "1.187 ", "178 ", "0.206 ", "50.000 "
"2021-09-25 13:00:00", "268", "13", "27.890 ", "0.792 ", "-15", "-2.163 ", "0.748 ", "0.791 ", "37.754 ", "0.923 ", "47.078 ", "301 ", "1.205 ", "1.205 ", "1.145 ", "7.725 ", "1.205 ", "181 ", "0.247 ", "50.000 "
"2021-09-25 14:00:00", "268", "14", "27.790 ", "0.743 ", "-30", "-2.163 ", "0.668 ", "0.834 ", "33.509 ", "0.940 ", "47.106 ", "304 ", "1.216 ", "1.216 ", "1.155 ", "8.940 ", "1.216 ", "182 ", "0.289 ", "50.000 "
"2021-09-25 15:00:00", "268", "15", "26.560 ", "0.668 ", "-45", "-2.163 ", "0.541 ", "0.890 ", "27.147 ", "0.960 ", "47.462 ", "296 ", "1.185 ", "1.185 ", "1.126 ", "10.126 ", "1.185 ", "178 ", "0.327 ", "50.000 "
"2021-09-25 16:00:00", "268", "16", "25.320 ", "0.530 ", "-60", "-2.163 ", "0.376 ", "0.944 ", "19.357 ", "0.978 ", "47.823 ", "247 ", "0.987 ", "0.987 ", "0.938 ", "11.113 ", "0.987 ", "148 ", "0.335 ", "50.000 "
"2021-09-25 17:00:00", "268", "17", "24.090 ", "0.373 ", "-75", "-2.163 ", "0.184 ", "0.983 ", "10.725 ", "0.991 ", "48.184 ", "170 ", "0.682 ", "0.682 ", "0.648 ", "11.795 ", "0.682 ", "102 ", "0.297 ", "50.000 "
"2021-09-25 18:00:00", "268", "18", "23.540 ", "0", "-90", "-2.163 ", "-0.023 ", "1.000 ", "1.725 ", "0.999 ", "48.347 ", "-48.347 ", "-0.193 ", "-0.193 ", "0", "11.601 ", "-0.193 ", "-29.008 ", "0.157 ", "50.000 "
"2021-09-25 19:00:00", "268", "19", "22.980 ", "0", "-105", "-2.163 ", "-0.229 ", "0.993 ", "7.232 ", "0.995 ", "48.512 ", "-48.512 ", "-0.194 ", "-0.194 ", "0", "11.407 ", "-0.194 ", "-29.107 ", "0.018 ", "50.000 "
"2021-09-25 20:00:00", "268", "20", "22.420 ", "0", "-120", "-2.163 ", "-0.422 ", "0.963 ", "15.739 ", "0.984 ", "48.679 ", "-48.679 ", "-0.195 ", "-0.195 ", "0", "11.213 ", "-0.195 ", "-29.207 ", "0.018 ", "0"
"2021-09-25 21:00:00", "268", "21", "22.180 ", "0", "-135", "-2.163 ", "-0.587 ", "0.919 ", "23.333 ", "0.970 ", "48.750 ", "-48.750 ", "-0.195 ", "-0.195 ", "0", "11.018 ", "-0.195 ", "-29.250 ", "0.018 ", "0"
"2021-09-25 22:00:00", "268", "22", "21.930 ", "0", "-150", "-2.163 ", "-0.714 ", "0.871 ", "29.463 ", "0.954 ", "48.825 ", "-48.825 ", "-0.195 ", "-0.195 ", "0", "10.822 ", "-0.195 ", "-29.295 ", "0.018 ", "0"
"2021-09-25 23:00:00", "268", "23", "21.690 ", "0", "-165", "-2.163 ", "-0.793 ", "0.834 ", "33.509 ", "0.940 ", "48.897 ", "-48.897 ", "-0.196 ", "-0.196 ", "0", "10.627 ", "-0.196 ", "-29.338 ", "0.018 ", "0"
"2021-09-26 00:00:00", "269", "0", "20.820 ", "0", "180", "-2.564 ", "-0.825 ", "0.825 ", "34.531 ", "0.937 ", "49.157 ", "-49.157 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.494 ", "0.018 ", "0"
"2021-09-26 01:00:00", "269", "1", "19.960 ", "0", "165", "-2.564 ", "-0.797 ", "0.838 ", "33.115 ", "0.942 ", "49.417 ", "-49.417 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.650 ", "0.018 ", "0"
"2021-09-26 02:00:00", "269", "2", "19.090 ", "0", "150", "-2.564 ", "-0.718 ", "0.875 ", "29.087 ", "0.955 ", "49.680 ", "-49.680 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.808 ", "0.018 ", "0"
"2021-09-26 03:00:00", "269", "3", "19.170 ", "0", "135", "-2.564 ", "-0.591 ", "0.922 ", "22.978 ", "0.970 ", "49.656 ", "-49.656 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.793 ", "0.018 ", "0"
"2021-09-26 04:00:00", "269", "4", "19.240 ", "0", "120", "-2.564 ", "-0.426 ", "0.965 ", "15.402 ", "0.985 ", "49.635 ", "-49.635 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.781 ", "0.018 ", "0"
"2021-09-26 05:00:00", "269", "5", "19.320 ", "0", "105", "-2.564 ", "-0.233 ", "0.994 ", "6.908 ", "0.995 ", "49.610 ", "-49.610 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.766 ", "0.018 ", "0"
"2021-09-26 06:00:00", "269", "6", "20.760 ", "0", "90", "-2.564 ", "-0.027 ", "1.000 ", "2.045 ", "0.999 ", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.505 ", "0.018 ", "0"
"2021-09-26 07:00:00", "269", "7", "22.210 ", "0.410 ", "75", "-2.564 ", "0.179 ", "0.982 ", "11.048 ", "0.991 ", "48.741 ", "192 ", "0.766 ", "0.766 ", "0.728 ", "0.441 ", "0.766 ", "115 ", "0", "47.345 "
"2021-09-26 08:00:00", "269", "8", "23.650 ", "0.504 ", "60", "-2.564 ", "0.372 ", "0.942 ", "19.691 ", "0.977 ", "48.314 ", "231 ", "0.924 ", "0.924 ", "0.878 ", "1.365 ", "0.924 ", "139 ", "0", "49.524 "
"2021-09-26 09:00:00", "269", "9", "24.680 ", "0.725 ", "45", "-2.564 ", "0.537 ", "0.888 ", "27.499 ", "0.959 ", "48.011 ", "324 ", "1.295 ", "1.295 ", "1.231 ", "2.660 ", "1.295 ", "194 ", "0.054 ", "50.000 "
"2021-09-26 10:00:00", "269", "10", "25.700 ", "0.710 ", "30", "-2.564 ", "0.664 ", "0.831 ", "33.883 ", "0.939 ", "47.712 ", "286 ", "1.143 ", "1.143 ", "1.086 ", "3.804 ", "1.143 ", "171 ", "0.086 ", "50.000 "
"2021-09-26 11:00:00", "269", "11", "26.720 ", "0.467 ", "15", "-2.564 ", "0.743 ", "0.787 ", "38.147 ", "0.922 ", "47.416 ", "156 ", "0.626 ", "0.626 ", "0.595 ", "4.429 ", "0.626 ", "93.874 ", "0.040 ", "50.000 "
"2021-09-26 12:00:00", "269", "12", "26.780 ", "0.418 ", "0", "-2.564 ", "0.771 ", "0.771 ", "39.659 ", "0.915 ", "47.398 ", "130 ", "0.519 ", "0.519 ", "0.493 ", "4.949 ", "0.519 ", "77.870 ", "0", "41.852 "
"2021-09-26 13:00:00", "269", "13", "26.840 ", "0.089 ", "-15", "-2.564 ", "0.743 ", "0.787 ", "38.147 ", "0.922 ", "47.381 ", "-8.652 ", "-0.035 ", "-0.035 ", "0", "4.914 ", "-0.035 ", "-5.191 ", "0", "0"
"2021-09-26 14:00:00", "269", "14", "26.900 ", "0", "-30", "-2.564 ", "0.664 ", "0.831 ", "33.883 ", "0.939 ", "47.364 ", "-47.364 ", "-0.189 ", "-0.189 ", "0", "4.725 ", "-0.189 ", "-28.418 ", "0", "0"
"2021-09-26 15:00:00", "269", "15", "25.800 ", "0.042 ", "-45", "-2.564 ", "0.537 ", "0.888 ", "27.499 ", "0.959 ", "47.683 ", "-26.078 ", "-0.104 ", "-0.104 ", "0", "4.620 ", "-0.104 ", "-15.647 ", "0", "0"
"2021-09-26 16:00:00", "269", "16", "24.710 ", "0.288 ", "-60", "-2.564 ", "0.372 ", "0.942 ", "19.691 ", "0.977 ", "48.002 ", "111 ", "0.445 ", "0.445 ", "0.423 ", "5.066 ", "0.445 ", "66.810 ", "0", "21.942 "
"2021-09-26 17:00:00", "269", "17", "23.610 ", "0.058 ", "-75", "-2.564 ", "0.179 ", "0.982 ", "11.048 ", "0.991 ", "48.326 ", "-14.461 ", "-0.058 ", "-0.058 ", "0", "5.008 ", "-0.058 ", "-8.676 ", "0", "0"
"2021-09-26 18:00:00", "269", "18", "23.130 ", "0", "-90", "-2.564 ", "-0.027 ", "1.000 ", "2.045 ", "0.999 ", "48.468 ", "-48.468 ", "-0.194 ", "-0.194 ", "0", "4.814 ", "-0.194 ", "-29.081 ", "0", "0"
"2021-09-26 19:00:00", "269", "19", "22.640 ", "0", "-105", "-2.564 ", "-0.233 ", "0.994 ", "6.908 ", "0.995 ", "48.613 ", "-48.613 ", "-0.194 ", "-0.194 ", "0", "4.619 ", "-0.194 ", "-29.168 ", "0", "0"
"2021-09-26 20:00:00", "269", "20", "22.150 ", "0", "-120", "-2.564 ", "-0.426 ", "0.965 ", "15.402 ", "0.985 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "4.424 ", "-0.195 ", "-29.256 ", "0", "0"
"2021-09-26 21:00:00", "269", "21", "21.700 ", "0", "-135", "-2.564 ", "-0.591 ", "0.922 ", "22.978 ", "0.970 ", "48.894 ", "-48.894 ", "-0.196 ", "-0.196 ", "0", "4.229 ", "-0.196 ", "-29.336 ", "0", "0"
"2021-09-26 22:00:00", "269", "22", "21.260 ", "0", "-150", "-2.564 ", "-0.718 ", "0.875 ", "29.087 ", "0.955 ", "49.025 ", "-49.025 ", "-0.196 ", "-0.196 ", "0", "4.033 ", "-0.196 ", "-29.415 ", "0", "0"
"2021-09-26 23:00:00", "269", "23", "20.810 ", "0", "-165", "-2.564 ", "-0.797 ", "0.838 ", "33.115 ", "0.942 ", "49.160 ", "-49.160 ", "-0.197 ", "-0.197 ", "0", "3.836 ", "-0.197 ", "-29.496 ", "0", "0"
"2021-09-27 00:00:00", "270", "0", "20.790 ", "0", "180", "-2.964 ", "-0.829 ", "0.829 ", "34.131 ", "0.938 ", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.500 ", "0", "0"
"2021-09-27 01:00:00", "270", "1", "20.770 ", "0", "165", "-2.964 ", "-0.802 ", "0.842 ", "32.722 ", "0.943 ", "49.172 ", "-49.172 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.503 ", "0", "0"
"2021-09-27 02:00:00", "270", "2", "20.740 ", "0", "150", "-2.964 ", "-0.722 ", "0.878 ", "28.711 ", "0.956 ", "49.181 ", "-49.181 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.509 ", "0", "0"
"2021-09-27 03:00:00", "270", "3", "20.470 ", "0", "135", "-2.964 ", "-0.595 ", "0.924 ", "22.623 ", "0.971 ", "49.263 ", "-49.263 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.558 ", "0", "0"
"2021-09-27 04:00:00", "270", "4", "20.200 ", "0", "120", "-2.964 ", "-0.430 ", "0.967 ", "15.065 ", "0.985 ", "49.344 ", "-49.344 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.606 ", "0", "0"
"2021-09-27 05:00:00", "270", "5", "19.940 ", "0", "105", "-2.964 ", "-0.238 ", "0.995 ", "6.583 ", "0.995 ", "49.423 ", "-49.423 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.654 ", "0", "0"
"2021-09-27 06:00:00", "270", "6", "20.060 ", "0", "90", "-2.964 ", "-0.031 ", "1.000 ", "2.364 ", "0.999 ", "49.386 ", "-49.386 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.632 ", "0", "0"
"2021-09-27 07:00:00", "270", "7", "20.180 ", "0.032 ", "75", "-2.964 ", "0.175 ", "0.982 ", "11.370 ", "0.990 ", "49.350 ", "-30.844 ", "-0.123 ", "-0.123 ", "0", "-0.325 ", "-0.123 ", "-18.506 ", "0", "0"
"2021-09-27 08:00:00", "270", "8", "20.300 ", "0.195 ", "60", "-2.964 ", "0.368 ", "0.941 ", "20.024 ", "0.977 ", "49.314 ", "58.640 ", "0.235 ", "0.235 ", "0", "-0.090 ", "0.235 ", "35.184 ", "0", "10.324 "
"2021-09-27 09:00:00", "270", "9", "20.280 ", "0", "45", "-2.964 ", "0.533 ", "0.885 ", "27.850 ", "0.958 ", "49.320 ", "-49.320 ", "-0.197 ", "-0.197 ", "0", "-0.288 ", "-0.197 ", "-29.592 ", "0", "0"
"2021-09-27 10:00:00", "270", "10", "20.260 ", "0", "30", "-2.964 ", "0.660 ", "0.828 ", "34.255 ", "0.938 ", "49.326 ", "-49.326 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.596 ", "0", "0"
"2021-09-27 11:00:00", "270", "11", "20.230 ", "0", "15", "-2.964 ", "0.739 ", "0.783 ", "38.540 ", "0.920 ", "49.335 ", "-49.335 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.601 ", "0", "0"
"2021-09-27 12:00:00", "270", "12", "20.380 ", "0", "0", "-2.964 ", "0.766 ", "0.766 ", "40.059 ", "0.913 ", "49.290 ", "-49.290 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.574 ", "0", "0"
"2021-09-27 13:00:00", "270", "13", "20.540 ", "0", "-15", "-2.964 ", "0.739 ", "0.783 ", "38.540 ", "0.920 ", "49.242 ", "-49.242 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.545 ", "0", "0"
"2021-09-27 14:00:00", "270", "14", "20.690 ", "0", "-30", "-2.964 ", "0.660 ", "0.828 ", "34.255 ", "0.938 ", "49.196 ", "-49.196 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.518 ", "0", "0"
"2021-09-27 15:00:00", "270", "15", "20.070 ", "0.054 ", "-45", "-2.964 ", "0.533 ", "0.885 ", "27.850 ", "0.958 ", "49.383 ", "-21.729 ", "-0.087 ", "-0.087 ", "0", "-0.325 ", "-0.087 ", "-13.037 ", "0", "0"
"2021-09-27 16:00:00", "270", "16", "19.460 ", "0", "-60", "-2.964 ", "0.368 ", "0.941 ", "20.024 ", "0.977 ", "49.568 ", "-49.568 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.741 ", "0", "0"
"2021-09-27 17:00:00", "270", "17", "18.840 ", "0", "-75", "-2.964 ", "0.175 ", "0.982 ", "11.370 ", "0.990 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.854 ", "0", "0"
"2021-09-27 18:00:00", "270", "18", "18.780 ", "0", "-90", "-2.964 ", "-0.031 ", "1.000 ", "2.364 ", "0.999 ", "49.774 ", "-49.774 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.865 ", "0", "0"
"2021-09-27 19:00:00", "270", "19", "18.720 ", "0", "-105", "-2.964 ", "-0.238 ", "0.995 ", "6.583 ", "0.995 ", "49.793 ", "-49.793 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.876 ", "0", "0"
"2021-09-27 20:00:00", "270", "20", "18.650 ", "0", "-120", "-2.964 ", "-0.430 ", "0.967 ", "15.065 ", "0.985 ", "49.814 ", "-49.814 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.888 ", "0", "0"
"2021-09-27 21:00:00", "270", "21", "18.540 ", "0", "-135", "-2.964 ", "-0.595 ", "0.924 ", "22.623 ", "0.971 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.908 ", "0", "0"
"2021-09-27 22:00:00", "270", "22", "18.420 ", "0", "-150", "-2.964 ", "-0.722 ", "0.878 ", "28.711 ", "0.956 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.930 ", "0", "0"
"2021-09-27 23:00:00", "270", "23", "18.310 ", "0", "-165", "-2.964 ", "-0.802 ", "0.842 ", "32.722 ", "0.943 ", "49.918 ", "-49.918 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.951 ", "0", "0"
"2021-09-28 00:00:00", "271", "0", "18.410 ", "0", "180", "-3.364 ", "-0.833 ", "0.833 ", "33.732 ", "0.940 ", "49.887 ", "-49.887 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.932 ", "0", "0"
"2021-09-28 01:00:00", "271", "1", "18.510 ", "0", "165", "-3.364 ", "-0.806 ", "0.846 ", "32.329 ", "0.945 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "0", "0"
"2021-09-28 02:00:00", "271", "2", "18.610 ", "0", "150", "-3.364 ", "-0.726 ", "0.882 ", "28.336 ", "0.957 ", "49.826 ", "-49.826 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.896 ", "0", "0"
"2021-09-28 03:00:00", "271", "3", "18.590 ", "0", "135", "-3.364 ", "-0.599 ", "0.927 ", "22.269 ", "0.972 ", "49.832 ", "-49.832 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.899 ", "0", "0"
"2021-09-28 04:00:00", "271", "4", "18.560 ", "0", "120", "-3.364 ", "-0.434 ", "0.969 ", "14.729 ", "0.986 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.905 ", "0", "0"
"2021-09-28 05:00:00", "271", "5", "18.540 ", "0", "105", "-3.364 ", "-0.242 ", "0.996 ", "6.260 ", "0.996 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.908 ", "0", "0"
"2021-09-28 06:00:00", "271", "6", "18.880 ", "0", "90", "-3.364 ", "-0.035 ", "1.001 ", "2.682 ", "0.998 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.846 ", "0", "0"
"2021-09-28 07:00:00", "271", "7", "19.230 ", "0.160 ", "75", "-3.364 ", "0.171 ", "0.981 ", "11.691 ", "0.990 ", "49.638 ", "44.023 ", "0.176 ", "0.176 ", "0", "-0.149 ", "0.176 ", "26.414 ", "0", "7.408 "
"2021-09-28 08:00:00", "271", "8", "19.580 ", "0.482 ", "60", "-3.364 ", "0.363 ", "0.939 ", "20.356 ", "0.976 ", "49.531 ", "216 ", "0.865 ", "0.865 ", "0.822 ", "0.716 ", "0.865 ", "130 ", "0", "46.376 "
"2021-09-28 09:00:00", "271", "9", "20.210 ", "0.002 ", "45", "-3.364 ", "0.529 ", "0.883 ", "28.200 ", "0.957 ", "49.341 ", "-48.441 ", "-0.194 ", "-0.194 ", "0", "0.523 ", "-0.194 ", "-29.065 ", "0", "0"
"2021-09-28 10:00:00", "271", "10", "20.840 ", "0", "30", "-3.364 ", "0.655 ", "0.824 ", "34.627 ", "0.936 ", "49.151 ", "-49.151 ", "-0.197 ", "-0.197 ", "0", "0.326 ", "-0.197 ", "-29.491 ", "0", "0"
"2021-09-28 11:00:00", "271", "11", "21.460 ", "0.326 ", "15", "-3.364 ", "0.735 ", "0.779 ", "38.931 ", "0.918 ", "48.965 ", "91.321 ", "0.365 ", "0.365 ", "0.347 ", "0.691 ", "0.365 ", "54.793 ", "0", "17.366 "
"2021-09-28 12:00:00", "271", "12", "21.610 ", "0.004 ", "0", "-3.364 ", "0.762 ", "0.762 ", "40.459 ", "0.911 ", "48.920 ", "-47.297 ", "-0.189 ", "-0.189 ", "0", "0.502 ", "-0.189 ", "-28.378 ", "0", "0"
"2021-09-28 13:00:00", "271", "13", "21.770 ", "0.004 ", "-15", "-3.364 ", "0.735 ", "0.779 ", "38.931 ", "0.918 ", "48.873 ", "-47.118 ", "-0.188 ", "-0.188 ", "0", "0.314 ", "-0.188 ", "-28.271 ", "0", "0"
"2021-09-28 14:00:00", "271", "14", "21.920 ", "0.101 ", "-30", "-3.364 ", "0.655 ", "0.824 ", "34.627 ", "0.936 ", "48.828 ", "-2.139 ", "-0.009 ", "-0.009 ", "0", "0.305 ", "-0.009 ", "-1.284 ", "0", "0"
"2021-09-28 15:00:00", "271", "15", "21.150 ", "0.147 ", "-45", "-3.364 ", "0.529 ", "0.883 ", "28.200 ", "0.957 ", "49.058 ", "25.435 ", "0.102 ", "0.102 ", "0.097 ", "0.407 ", "0.102 ", "15.261 ", "0.015 ", "0"
"2021-09-28 16:00:00", "271", "16", "20.370 ", "0.009 ", "-60", "-3.364 ", "0.363 ", "0.939 ", "20.356 ", "0.976 ", "49.293 ", "-44.443 ", "-0.178 ", "-0.178 ", "0", "0.229 ", "-0.178 ", "-26.666 ", "0.015 ", "0"
"2021-09-28 17:00:00", "271", "17", "19.600 ", "0", "-75", "-3.364 ", "0.171 ", "0.981 ", "11.691 ", "0.990 ", "49.525 ", "-49.525 ", "-0.198 ", "-0.198 ", "0", "0.031 ", "-0.198 ", "-29.715 ", "0.015 ", "0"
"2021-09-28 18:00:00", "271", "18", "19.650 ", "0", "-90", "-3.364 ", "-0.035 ", "1.001 ", "2.682 ", "0.998 ", "49.510 ", "-49.510 ", "-0.198 ", "-0.198 ", "0", "-0.167 ", "-0.198 ", "-29.706 ", "0.015 ", "0"
"2021-09-28 19:00:00", "271", "19", "19.700 ", "0", "-105", "-3.364 ", "-0.242 ", "0.996 ", "6.260 ", "0.996 ", "49.495 ", "-49.495 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.697 ", "0.015 ", "0"
"2021-09-28 20:00:00", "271", "20", "19.740 ", "0", "-120", "-3.364 ", "-0.434 ", "0.969 ", "14.729 ", "0.986 ", "49.483 ", "-49.483 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.690 ", "0.015 ", "0"
"2021-09-28 21:00:00", "271", "21", "19.520 ", "0", "-135", "-3.364 ", "-0.599 ", "0.927 ", "22.269 ", "0.972 ", "49.550 ", "-49.550 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.730 ", "0.015 ", "0"
"2021-09-28 22:00:00", "271", "22", "19.300 ", "0", "-150", "-3.364 ", "-0.726 ", "0.882 ", "28.336 ", "0.957 ", "49.616 ", "-49.616 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.770 ", "0.015 ", "0"
"2021-09-28 23:00:00", "271", "23", "19.080 ", "0", "-165", "-3.364 ", "-0.806 ", "0.846 ", "32.329 ", "0.945 ", "49.683 ", "-49.683 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.810 ", "0.015 ", "0"
"2021-09-29 00:00:00", "272", "0", "19.190 ", "0", "180", "-3.762 ", "-0.837 ", "0.837 ", "33.333 ", "0.941 ", "49.650 ", "-49.650 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.790 ", "0.015 ", "0"
"2021-09-29 01:00:00", "272", "1", "19.310 ", "0", "165", "-3.762 ", "-0.810 ", "0.850 ", "31.938 ", "0.946 ", "49.613 ", "-49.613 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.768 ", "0.015 ", "0"
"2021-09-29 02:00:00", "272", "2", "19.420 ", "0", "150", "-3.762 ", "-0.730 ", "0.885 ", "27.961 ", "0.958 ", "49.580 ", "-49.580 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.748 ", "0.015 ", "0"
"2021-09-29 03:00:00", "272", "3", "19.480 ", "0", "135", "-3.762 ", "-0.604 ", "0.930 ", "21.915 ", "0.973 ", "49.562 ", "-49.562 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.737 ", "0.015 ", "0"
"2021-09-29 04:00:00", "272", "4", "19.540 ", "0", "120", "-3.762 ", "-0.438 ", "0.971 ", "14.394 ", "0.986 ", "49.544 ", "-49.544 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.726 ", "0.015 ", "0"
"2021-09-29 05:00:00", "272", "5", "19.600 ", "0", "105", "-3.762 ", "-0.246 ", "0.997 ", "5.937 ", "0.996 ", "49.525 ", "-49.525 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.715 ", "0.015 ", "0"
"2021-09-29 06:00:00", "272", "6", "20.480 ", "0", "90", "-3.762 ", "-0.040 ", "1.001 ", "3.000 ", "0.998 ", "49.260 ", "-49.260 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.556 ", "0.015 ", "0"
"2021-09-29 07:00:00", "272", "7", "21.370 ", "0.432 ", "75", "-3.762 ", "0.167 ", "0.980 ", "12.011 ", "0.989 ", "48.992 ", "203 ", "0.812 ", "0.812 ", "0.771 ", "0.487 ", "0.812 ", "122 ", "0", "48.991 "
"2021-09-29 08:00:00", "272", "8", "22.250 ", "0.647 ", "60", "-3.762 ", "0.359 ", "0.938 ", "20.687 ", "0.975 ", "48.729 ", "307 ", "1.228 ", "1.228 ", "1.167 ", "1.715 ", "1.228 ", "184 ", "0.044 ", "50.000 "
"2021-09-29 09:00:00", "272", "9", "23.030 ", "0.749 ", "45", "-3.762 ", "0.524 ", "0.880 ", "28.548 ", "0.956 ", "48.498 ", "331 ", "1.323 ", "1.323 ", "1.257 ", "3.038 ", "1.323 ", "198 ", "0.103 ", "50.000 "
"2021-09-29 10:00:00", "272", "10", "23.810 ", "0.794 ", "30", "-3.762 ", "0.651 ", "0.821 ", "34.998 ", "0.935 ", "48.267 ", "318 ", "1.272 ", "1.272 ", "1.208 ", "4.310 ", "1.272 ", "191 ", "0.154 ", "50.000 "
"2021-09-29 11:00:00", "272", "11", "24.590 ", "0.808 ", "15", "-3.762 ", "0.731 ", "0.775 ", "39.321 ", "0.916 ", "48.037 ", "297 ", "1.187 ", "1.187 ", "1.128 ", "5.498 ", "1.187 ", "178 ", "0.192 ", "50.000 "
"2021-09-29 12:00:00", "272", "12", "24.410 ", "0.816 ", "0", "-3.762 ", "0.758 ", "0.758 ", "40.857 ", "0.909 ", "48.090 ", "290 ", "1.158 ", "1.158 ", "1.101 ", "6.656 ", "1.158 ", "174 ", "0.226 ", "50.000 "
"2021-09-29 13:00:00", "272", "13", "24.230 ", "0.833 ", "-15", "-3.762 ", "0.731 ", "0.775 ", "39.321 ", "0.916 ", "48.143 ", "307 ", "1.230 ", "1.230 ", "1.168 ", "7.886 ", "1.230 ", "184 ", "0.270 ", "50.000 "
"2021-09-29 14:00:00", "272", "14", "24.050 ", "0.766 ", "-30", "-3.762 ", "0.651 ", "0.821 ", "34.998 ", "0.935 ", "48.196 ", "305 ", "1.220 ", "1.220 ", "1.159 ", "9.106 ", "1.220 ", "183 ", "0.313 ", "50.000 "
"2021-09-29 15:00:00", "272", "15", "23.200 ", "0.724 ", "-45", "-3.762 ", "0.524 ", "0.880 ", "28.548 ", "0.956 ", "48.447 ", "318 ", "1.273 ", "1.273 ", "1.209 ", "10.379 ", "1.273 ", "191 ", "0.364 ", "50.000 "
"2021-09-29 16:00:00", "272", "16", "22.340 ", "0.516 ", "-60", "-3.762 ", "0.359 ", "0.938 ", "20.687 ", "0.975 ", "48.703 ", "235 ", "0.939 ", "0.939 ", "0.892 ", "11.317 ", "0.939 ", "141 ", "0.365 ", "50.000 "
"2021-09-29 17:00:00", "272", "17", "21.490 ", "0.301 ", "-75", "-3.762 ", "0.167 ", "0.980 ", "12.011 ", "0.989 ", "48.956 ", "126 ", "0.505 ", "0.505 ", "0.480 ", "11.822 ", "0.505 ", "75.745 ", "0.301 ", "50.000 "
"2021-09-29 18:00:00", "272", "18", "21.530 ", "0", "-90", "-3.762 ", "-0.040 ", "1.001 ", "3.000 ", "0.998 ", "48.944 ", "-48.944 ", "-0.196 ", "-0.196 ", "0", "11.626 ", "-0.196 ", "-29.367 ", "0.161 ", "50.000 "
"2021-09-29 19:00:00", "272", "19", "21.570 ", "0", "-105", "-3.762 ", "-0.246 ", "0.997 ", "5.937 ", "0.996 ", "48.932 ", "-48.932 ", "-0.196 ", "-0.196 ", "0", "11.431 ", "-0.196 ", "-29.359 ", "0.021 ", "50.000 "
"2021-09-29 20:00:00", "272", "20", "21.610 ", "0", "-120", "-3.762 ", "-0.438 ", "0.971 ", "14.394 ", "0.986 ", "48.920 ", "-48.920 ", "-0.196 ", "-0.196 ", "0", "11.235 ", "-0.196 ", "-29.352 ", "0", "5.648 "
"2021-09-29 21:00:00", "272", "21", "21.480 ", "0", "-135", "-3.762 ", "-0.604 ", "0.930 ", "21.915 ", "0.973 ", "48.959 ", "-48.959 ", "-0.196 ", "-0.196 ", "0", "11.039 ", "-0.196 ", "-29.376 ", "0", "0"
"2021-09-29 22:00:00", "272", "22", "21.340 ", "0", "-150", "-3.762 ", "-0.730 ", "0.885 ", "27.961 ", "0.958 ", "49.001 ", "-49.001 ", "-0.196 ", "-0.196 ", "0", "10.843 ", "-0.196 ", "-29.401 ", "0", "0"
"2021-09-29 23:00:00", "272", "23", "21.210 ", "0", "-165", "-3.762 ", "-0.810 ", "0.850 ", "31.938 ", "0.946 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "10.647 ", "-0.196 ", "-29.424 ", "0", "0"
"2021-09-30 00:00:00", "273", "0", "21.290 ", "0", "180", "-4.159 ", "-0.841 ", "0.841 ", "32.936 ", "0.942 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.410 ", "0", "0"
"2021-09-30 01:00:00", "273", "1", "21.370 ", "0", "165", "-4.159 ", "-0.814 ", "0.854 ", "31.547 ", "0.947 ", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.395 ", "0", "0"
"2021-09-30 02:00:00", "273", "2", "21.450 ", "0", "150", "-4.159 ", "-0.735 ", "0.889 ", "27.588 ", "0.959 ", "48.968 ", "-48.968 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.381 ", "0", "0"
"2021-09-30 03:00:00", "273", "3", "21.330 ", "0", "135", "-4.159 ", "-0.608 ", "0.932 ", "21.562 ", "0.974 ", "49.004 ", "-49.004 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.403 ", "0", "0"
"2021-09-30 04:00:00", "273", "4", "21.210 ", "0", "120", "-4.159 ", "-0.443 ", "0.973 ", "14.059 ", "0.987 ", "49.040 ", "-49.040 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.424 ", "0", "0"
"2021-09-30 05:00:00", "273", "5", "21.090 ", "0", "105", "-4.159 ", "-0.250 ", "0.998 ", "5.615 ", "0.996 ", "49.076 ", "-49.076 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.446 ", "0", "0"
"2021-09-30 06:00:00", "273", "6", "22.150 ", "0", "90", "-4.159 ", "-0.044 ", "1.001 ", "3.317 ", "0.998 ", "48.759 ", "-48.759 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.256 ", "0", "0"
"2021-09-30 07:00:00", "273", "7", "23.210 ", "0.505 ", "75", "-4.159 ", "0.163 ", "0.980 ", "12.330 ", "0.989 ", "48.444 ", "245 ", "0.981 ", "0.981 ", "0.932 ", "0.656 ", "0.981 ", "147 ", "0.007 ", "50.000 "
"2021-09-30 08:00:00", "273", "8", "24.280 ", "0.720 ", "60", "-4.159 ", "0.355 ", "0.936 ", "21.016 ", "0.975 ", "48.128 ", "347 ", "1.386 ", "1.386 ", "1.317 ", "2.042 ", "1.386 ", "208 ", "0.075 ", "50.000 "
"2021-09-30 09:00:00", "273", "9", "25.190 ", "0.532 ", "45", "-4.159 ", "0.520 ", "0.878 ", "28.896 ", "0.955 ", "47.861 ", "220 ", "0.881 ", "0.881 ", "0.837 ", "2.923 ", "0.881 ", "132 ", "0.067 ", "50.000 "
"2021-09-30 10:00:00", "273", "10", "26.100 ", "0.869 ", "30", "-4.159 ", "0.647 ", "0.818 ", "35.367 ", "0.933 ", "47.596 ", "351 ", "1.404 ", "1.404 ", "1.334 ", "4.327 ", "1.404 ", "211 ", "0.138 ", "50.000 "
"2021-09-30 11:00:00", "273", "11", "27.010 ", "0.933 ", "15", "-4.159 ", "0.727 ", "0.771 ", "39.711 ", "0.914 ", "47.332 ", "348 ", "1.391 ", "1.391 ", "1.322 ", "5.719 ", "1.391 ", "209 ", "0.207 ", "50.000 "
"2021-09-30 12:00:00", "273", "12", "27.180 ", "0.924 ", "0", "-4.159 ", "0.754 ", "0.754 ", "41.255 ", "0.906 ", "47.282 ", "332 ", "1.328 ", "1.328 ", "1.262 ", "7.047 ", "1.328 ", "199 ", "0.266 ", "50.000 "
"2021-09-30 13:00:00", "273", "13", "27.350 ", "0.910 ", "-15", "-4.159 ", "0.727 ", "0.771 ", "39.711 ", "0.914 ", "47.233 ", "338 ", "1.353 ", "1.353 ", "1.285 ", "8.400 ", "1.353 ", "203 ", "0.329 ", "50.000 "
"2021-09-30 14:00:00", "273", "14", "27.530 ", "0.855 ", "-30", "-4.159 ", "0.647 ", "0.818 ", "35.367 ", "0.933 ", "47.181 ", "345 ", "1.379 ", "1.379 ", "1.310 ", "9.779 ", "1.379 ", "207 ", "0.396 ", "50.000 "
"2021-09-30 15:00:00", "273", "15", "26.810 ", "0.800 ", "-45", "-4.159 ", "0.520 ", "0.878 ", "28.896 ", "0.955 ", "47.390 ", "356 ", "1.422 ", "1.422 ", "1.351 ", "11.201 ", "1.422 ", "213 ", "0.469 ", "50.000 "
"2021-09-30 16:00:00", "273", "16", "24.980 ", "0.636 ", "-60", "-4.159 ", "0.355 ", "0.936 ", "21.016 ", "0.975 ", "47.923 ", "300 ", "1.202 ", "1.202 ", "1.142 ", "12.403 ", "1.202 ", "180 ", "0.510 ", "50.000 "
"2021-09-30 17:00:00", "273", "17", "24.450 ", "0.387 ", "-75", "-4.159 ", "0.163 ", "0.980 ", "12.330 ", "0.989 ", "48.078 ", "177 ", "0.708 ", "0.708 ", "0.672 ", "13.111 ", "0.708 ", "106 ", "0.476 ", "50.000 "
"2021-09-30 18:00:00", "273", "18", "23.930 ", "0", "-90", "-4.159 ", "-0.044 ", "1.001 ", "3.317 ", "0.998 ", "48.231 ", "-48.231 ", "-0.193 ", "-0.193 ", "0", "12.918 ", "-0.193 ", "-28.939 ", "0.336 ", "50.000 "
"2021-09-30 19:00:00", "273", "19", "23.400 ", "0", "-105", "-4.159 ", "-0.250 ", "0.998 ", "5.615 ", "0.996 ", "48.388 ", "-48.388 ", "-0.194 ", "-0.194 ", "0", "12.725 ", "-0.194 ", "-29.033 ", "0.196 ", "50.000 "
"2021-09-30 20:00:00", "273", "20", "22.870 ", "0", "-120", "-4.159 ", "-0.443 ", "0.973 ", "14.059 ", "0.987 ", "48.545 ", "-48.545 ", "-0.194 ", "-0.194 ", "0", "12.531 ", "-0.194 ", "-29.127 ", "0.056 ", "50.000 "
"2021-09-30 21:00:00", "273", "21", "22.340 ", "0", "-135", "-4.159 ", "-0.608 ", "0.932 ", "21.562 ", "0.974 ", "48.703 ", "-48.703 ", "-0.195 ", "-0.195 ", "0", "12.336 ", "-0.195 ", "-29.222 ", "0", "17.853 "
"2021-09-30 22:00:00", "273", "22", "21.820 ", "0", "-150", "-4.159 ", "-0.735 ", "0.889 ", "27.588 ", "0.959 ", "48.858 ", "-48.858 ", "-0.195 ", "-0.195 ", "0", "12.140 ", "-0.195 ", "-29.315 ", "0", "0"
"2021-09-30 23:00:00", "273", "23", "21.290 ", "0", "-165", "-4.159 ", "-0.814 ", "0.854 ", "31.547 ", "0.947 ", "49.016 ", "-49.016 ", "-0.196 ", "-0.196 ", "0", "11.944 ", "-0.196 ", "-29.410 ", "0", "0"
"2021-10-01 00:00:00", "274", "0", "20.760 ", "0", "180", "-4.556 ", "-0.846 ", "0.846 ", "32.540 ", "0.944 ", "49.175 ", "-49.175 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.505 ", "0", "0"
"2021-10-01 01:00:00", "274", "1", "20.230 ", "0", "165", "-4.556 ", "-0.819 ", "0.858 ", "31.158 ", "0.948 ", "49.335 ", "-49.335 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.601 ", "0", "0"
"2021-10-01 02:00:00", "274", "2", "19.710 ", "0", "150", "-4.556 ", "-0.739 ", "0.892 ", "27.215 ", "0.960 ", "49.492 ", "-49.492 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.695 ", "0", "0"
"2021-10-01 03:00:00", "274", "3", "19.180 ", "0", "135", "-4.556 ", "-0.612 ", "0.935 ", "21.210 ", "0.974 ", "49.653 ", "-49.653 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.792 ", "0", "0"
"2021-10-01 04:00:00", "274", "4", "18.650 ", "0", "120", "-4.556 ", "-0.447 ", "0.975 ", "13.725 ", "0.987 ", "49.814 ", "-49.814 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.888 ", "0", "0"
"2021-10-01 05:00:00", "274", "5", "18.130 ", "0", "105", "-4.556 ", "-0.254 ", "0.999 ", "5.294 ", "0.996 ", "49.973 ", "-49.973 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.984 ", "0", "0"
"2021-10-01 06:00:00", "274", "6", "17.600 ", "0", "90", "-4.556 ", "-0.048 ", "1.001 ", "3.632 ", "0.998 ", "50.135 ", "-50.135 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.081 ", "0", "0"
"2021-10-01 07:00:00", "274", "7", "17.070 ", "0.379 ", "75", "-4.556 ", "0.158 ", "0.979 ", "12.648 ", "0.989 ", "50.297 ", "170 ", "0.681 ", "0.681 ", "0.647 ", "0.356 ", "0.681 ", "102 ", "0", "35.822 "
"2021-10-01 08:00:00", "274", "8", "24.770 ", "0.518 ", "60", "-4.556 ", "0.351 ", "0.934 ", "21.344 ", "0.974 ", "47.984 ", "235 ", "0.940 ", "0.940 ", "0.893 ", "1.296 ", "0.940 ", "141 ", "0.001 ", "50.000 "
"2021-10-01 09:00:00", "274", "9", "25.980 ", "0.601 ", "45", "-4.556 ", "0.516 ", "0.875 ", "29.241 ", "0.954 ", "47.631 ", "254 ", "1.016 ", "1.016 ", "0.965 ", "2.312 ", "1.016 ", "152 ", "0.014 ", "50.000 "
"2021-10-01 10:00:00", "274", "10", "27.190 ", "0.643 ", "30", "-4.556 ", "0.643 ", "0.814 ", "35.735 ", "0.932 ", "47.280 ", "246 ", "0.983 ", "0.983 ", "0.933 ", "3.294 ", "0.983 ", "147 ", "0.021 ", "50.000 "
"2021-10-01 11:00:00", "274", "11", "28.410 ", "0.645 ", "15", "-4.556 ", "0.722 ", "0.767 ", "40.098 ", "0.912 ", "46.928 ", "224 ", "0.897 ", "0.897 ", "0.853 ", "4.192 ", "0.897 ", "135 ", "0.016 ", "50.000 "
"2021-10-01 12:00:00", "274", "12", "28.350 ", "0.642 ", "0", "-4.556 ", "0.750 ", "0.750 ", "41.651 ", "0.904 ", "46.945 ", "214 ", "0.858 ", "0.858 ", "0.815 ", "5.050 ", "0.858 ", "129 ", "0.004 ", "50.000 "
"2021-10-01 13:00:00", "274", "13", "28.300 ", "0.645 ", "-15", "-4.556 ", "0.722 ", "0.767 ", "40.098 ", "0.912 ", "46.960 ", "224 ", "0.897 ", "0.897 ", "0.852 ", "5.946 ", "0.897 ", "135 ", "0", "49.620 "
"2021-10-01 14:00:00", "274", "14", "28.250 ", "0.645 ", "-30", "-4.556 ", "0.643 ", "0.814 ", "35.735 ", "0.932 ", "46.974 ", "247 ", "0.987 ", "0.987 ", "0.938 ", "6.933 ", "0.987 ", "148 ", "0.008 ", "50.000 "
"2021-10-01 15:00:00", "274", "15", "27.120 ", "0.586 ", "-45", "-4.556 ", "0.516 ", "0.875 ", "29.241 ", "0.954 ", "47.300 ", "247 ", "0.988 ", "0.988 ", "0.938 ", "7.921 ", "0.988 ", "148 ", "0.016 ", "50.000 "
"2021-10-01 16:00:00", "274", "16", "25.990 ", "0.506 ", "-60", "-4.556 ", "0.351 ", "0.934 ", "21.344 ", "0.974 ", "47.628 ", "229 ", "0.916 ", "0.916 ", "0.870 ", "8.837 ", "0.916 ", "137 ", "0.014 ", "50.000 "
"2021-10-01 17:00:00", "274", "17", "24.870 ", "0.332 ", "-75", "-4.556 ", "0.158 ", "0.979 ", "12.648 ", "0.989 ", "47.955 ", "145 ", "0.580 ", "0.580 ", "0.551 ", "9.417 ", "0.580 ", "86.973 ", "0", "35.290 "
"2021-10-01 18:00:00", "274", "18", "24.140 ", "0", "-90", "-4.556 ", "-0.048 ", "1.001 ", "3.632 ", "0.998 ", "48.170 ", "-48.170 ", "-0.193 ", "-0.193 ", "0", "9.224 ", "-0.193 ", "-28.902 ", "0", "0"
"2021-10-01 19:00:00", "274", "19", "23.400 ", "0", "-105", "-4.556 ", "-0.254 ", "0.999 ", "5.294 ", "0.996 ", "48.388 ", "-48.388 ", "-0.194 ", "-0.194 ", "0", "9.031 ", "-0.194 ", "-29.033 ", "0", "0"
"2021-10-01 20:00:00", "274", "20", "22.670 ", "0", "-120", "-4.556 ", "-0.447 ", "0.975 ", "13.725 ", "0.987 ", "48.604 ", "-48.604 ", "-0.194 ", "-0.194 ", "0", "8.836 ", "-0.194 ", "-29.163 ", "0", "0"
"2021-10-01 21:00:00", "274", "21", "21.730 ", "0", "-135", "-4.556 ", "-0.612 ", "0.935 ", "21.210 ", "0.974 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "8.641 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-10-01 22:00:00", "274", "22", "20.790 ", "0", "-150", "-4.556 ", "-0.739 ", "0.892 ", "27.215 ", "0.960 ", "49.166 ", "-49.166 ", "-0.197 ", "-0.197 ", "0", "8.444 ", "-0.197 ", "-29.500 ", "0", "0"
"2021-10-01 23:00:00", "274", "23", "19.850 ", "0", "-165", "-4.556 ", "-0.819 ", "0.858 ", "31.158 ", "0.948 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "8.246 ", "-0.198 ", "-29.670 ", "0", "0"
"2021-10-02 00:00:00", "275", "0", "19.590 ", "0", "180", "-4.950 ", "-0.850 ", "0.850 ", "32.145 ", "0.945 ", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.717 ", "0", "0"
"2021-10-02 01:00:00", "275", "1", "19.340 ", "0", "165", "-4.950 ", "-0.823 ", "0.862 ", "30.770 ", "0.950 ", "49.604 ", "-49.604 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.763 ", "0", "0"
"2021-10-02 02:00:00", "275", "2", "19.080 ", "0", "150", "-4.950 ", "-0.743 ", "0.896 ", "26.844 ", "0.961 ", "49.683 ", "-49.683 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.810 ", "0", "0"
"2021-10-02 03:00:00", "275", "3", "18.940 ", "0", "135", "-4.950 ", "-0.616 ", "0.938 ", "20.859 ", "0.975 ", "49.726 ", "-49.726 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.835 ", "0", "0"
"2021-10-02 04:00:00", "275", "4", "18.800 ", "0", "120", "-4.950 ", "-0.451 ", "0.976 ", "13.392 ", "0.987 ", "49.768 ", "-49.768 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.861 ", "0", "0"
"2021-10-02 05:00:00", "275", "5", "18.660 ", "0", "105", "-4.950 ", "-0.259 ", "1.000 ", "4.973 ", "0.997 ", "49.811 ", "-49.811 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.887 ", "0", "0"
"2021-10-02 06:00:00", "275", "6", "21.180 ", "0", "90", "-4.950 ", "-0.052 ", "1.001 ", "3.947 ", "0.997 ", "49.049 ", "-49.049 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.430 ", "0", "0"
"2021-10-02 07:00:00", "275", "7", "23.690 ", "0.377 ", "75", "-4.950 ", "0.154 ", "0.978 ", "12.965 ", "0.988 ", "48.302 ", "170 ", "0.681 ", "0.681 ", "0.647 ", "0.356 ", "0.681 ", "102 ", "0", "35.865 "
"2021-10-02 08:00:00", "275", "8", "26.210 ", "0.526 ", "60", "-4.950 ", "0.347 ", "0.933 ", "21.671 ", "0.973 ", "47.564 ", "239 ", "0.955 ", "0.955 ", "0.908 ", "1.312 ", "0.955 ", "143 ", "0.003 ", "50.000 "
"2021-10-02 09:00:00", "275", "9", "27.480 ", "0.652 ", "45", "-4.950 ", "0.512 ", "0.873 ", "29.586 ", "0.953 ", "47.196 ", "278 ", "1.113 ", "1.113 ", "1.058 ", "2.425 ", "1.113 ", "167 ", "0.030 ", "50.000 "
"2021-10-02 10:00:00", "275", "10", "28.750 ", "0.670 ", "30", "-4.950 ", "0.639 ", "0.811 ", "36.101 ", "0.930 ", "46.831 ", "257 ", "1.026 ", "1.026 ", "0.975 ", "3.451 ", "1.026 ", "154 ", "0.044 ", "50.000 "
"2021-10-02 11:00:00", "275", "11", "30.020 ", "0.676 ", "15", "-4.950 ", "0.718 ", "0.763 ", "40.485 ", "0.910 ", "46.469 ", "236 ", "0.942 ", "0.942 ", "0.895 ", "4.393 ", "0.942 ", "141 ", "0.046 ", "50.000 "
"2021-10-02 12:00:00", "275", "12", "29.990 ", "0.648 ", "0", "-4.950 ", "0.745 ", "0.745 ", "42.046 ", "0.902 ", "46.477 ", "215 ", "0.861 ", "0.861 ", "0.818 ", "5.254 ", "0.861 ", "129 ", "0.035 ", "50.000 "
"2021-10-02 13:00:00", "275", "13", "29.970 ", "0.650 ", "-15", "-4.950 ", "0.718 ", "0.763 ", "40.485 ", "0.910 ", "46.483 ", "225 ", "0.899 ", "0.899 ", "0.854 ", "6.154 ", "0.899 ", "135 ", "0.030 ", "50.000 "
"2021-10-02 14:00:00", "275", "14", "29.950 ", "0.633 ", "-30", "-4.950 ", "0.639 ", "0.811 ", "36.101 ", "0.930 ", "46.488 ", "240 ", "0.961 ", "0.961 ", "0.913 ", "7.114 ", "0.961 ", "144 ", "0.034 ", "50.000 "
"2021-10-02 15:00:00", "275", "15", "28.950 ", "0.582 ", "-45", "-4.950 ", "0.512 ", "0.873 ", "29.586 ", "0.953 ", "46.774 ", "244 ", "0.975 ", "0.975 ", "0.926 ", "8.089 ", "0.975 ", "146 ", "0.040 ", "50.000 "
"2021-10-02 16:00:00", "275", "16", "27.950 ", "0.512 ", "-60", "-4.950 ", "0.347 ", "0.933 ", "21.671 ", "0.973 ", "47.060 ", "232 ", "0.927 ", "0.927 ", "0.881 ", "9.016 ", "0.927 ", "139 ", "0.039 ", "50.000 "
"2021-10-02 17:00:00", "275", "17", "26.950 ", "0.331 ", "-75", "-4.950 ", "0.154 ", "0.978 ", "12.965 ", "0.988 ", "47.349 ", "145 ", "0.578 ", "0.578 ", "0.549 ", "9.594 ", "0.578 ", "86.714 ", "0", "45.035 "
"2021-10-02 18:00:00", "275", "18", "25.830 ", "0", "-90", "-4.950 ", "-0.052 ", "1.001 ", "3.947 ", "0.997 ", "47.674 ", "-47.674 ", "-0.191 ", "-0.191 ", "0", "9.404 ", "-0.191 ", "-28.605 ", "0", "0"
"2021-10-02 19:00:00", "275", "19", "24.710 ", "0", "-105", "-4.950 ", "-0.259 ", "1.000 ", "4.973 ", "0.997 ", "48.002 ", "-48.002 ", "-0.192 ", "-0.192 ", "0", "9.212 ", "-0.192 ", "-28.801 ", "0", "0"
"2021-10-02 20:00:00", "275", "20", "23.590 ", "0", "-120", "-4.950 ", "-0.451 ", "0.976 ", "13.392 ", "0.987 ", "48.332 ", "-48.332 ", "-0.193 ", "-0.193 ", "0", "9.018 ", "-0.193 ", "-28.999 ", "0", "0"
"2021-10-02 21:00:00", "275", "21", "23", "0", "-135", "-4.950 ", "-0.616 ", "0.938 ", "20.859 ", "0.975 ", "48.506 ", "-48.506 ", "-0.194 ", "-0.194 ", "0", "8.824 ", "-0.194 ", "-29.104 ", "0", "0"
"2021-10-02 22:00:00", "275", "22", "22.410 ", "0", "-150", "-4.950 ", "-0.743 ", "0.896 ", "26.844 ", "0.961 ", "48.682 ", "-48.682 ", "-0.195 ", "-0.195 ", "0", "8.630 ", "-0.195 ", "-29.209 ", "0", "0"
"2021-10-02 23:00:00", "275", "23", "21.830 ", "0", "-165", "-4.950 ", "-0.823 ", "0.862 ", "30.770 ", "0.950 ", "48.855 ", "-48.855 ", "-0.195 ", "-0.195 ", "0", "8.434 ", "-0.195 ", "-29.313 ", "0", "0"
"2021-10-03 00:00:00", "276", "0", "21.960 ", "0", "180", "-5.344 ", "-0.854 ", "0.854 ", "31.752 ", "0.946 ", "48.816 ", "-48.816 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.290 ", "0", "0"
"2021-10-03 01:00:00", "276", "1", "22.100 ", "0", "165", "-5.344 ", "-0.827 ", "0.866 ", "30.383 ", "0.951 ", "48.774 ", "-48.774 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.264 ", "0", "0"
"2021-10-03 02:00:00", "276", "2", "22.230 ", "0", "150", "-5.344 ", "-0.747 ", "0.899 ", "26.473 ", "0.962 ", "48.735 ", "-48.735 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.241 ", "0", "0"
"2021-10-03 03:00:00", "276", "3", "21.980 ", "0", "135", "-5.344 ", "-0.620 ", "0.941 ", "20.509 ", "0.976 ", "48.810 ", "-48.810 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.286 ", "0", "0"
"2021-10-03 04:00:00", "276", "4", "21.730 ", "0", "120", "-5.344 ", "-0.455 ", "0.978 ", "13.060 ", "0.988 ", "48.885 ", "-48.885 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.331 ", "0", "0"
"2021-10-03 05:00:00", "276", "5", "21.480 ", "0", "105", "-5.344 ", "-0.263 ", "1.001 ", "4.654 ", "0.997 ", "48.959 ", "-48.959 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.376 ", "0", "0"
"2021-10-03 06:00:00", "276", "6", "22.470 ", "0", "90", "-5.344 ", "-0.056 ", "1.002 ", "4.260 ", "0.997 ", "48.664 ", "-48.664 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.198 ", "0", "0"
"2021-10-03 07:00:00", "276", "7", "23.460 ", "0.346 ", "75", "-5.344 ", "0.150 ", "0.978 ", "13.280 ", "0.988 ", "48.370 ", "152 ", "0.608 ", "0.608 ", "0.577 ", "0.283 ", "0.608 ", "91.170 ", "0", "31.517 "
"2021-10-03 08:00:00", "276", "8", "24.460 ", "0.461 ", "60", "-5.344 ", "0.342 ", "0.931 ", "21.996 ", "0.973 ", "48.075 ", "202 ", "0.810 ", "0.810 ", "0.769 ", "1.092 ", "0.810 ", "121 ", "0", "43.279 "
"2021-10-03 09:00:00", "276", "9", "25.190 ", "0.616 ", "45", "-5.344 ", "0.508 ", "0.870 ", "29.928 ", "0.952 ", "47.861 ", "259 ", "1.034 ", "1.034 ", "0.983 ", "2.127 ", "1.034 ", "155 ", "0.015 ", "50.000 "
"2021-10-03 10:00:00", "276", "10", "25.920 ", "0.649 ", "30", "-5.344 ", "0.634 ", "0.808 ", "36.466 ", "0.929 ", "47.648 ", "245 ", "0.978 ", "0.978 ", "0.929 ", "3.105 ", "0.978 ", "147 ", "0.022 ", "50.000 "
"2021-10-03 11:00:00", "276", "11", "26.660 ", "0.629 ", "15", "-5.344 ", "0.714 ", "0.760 ", "40.870 ", "0.908 ", "47.433 ", "213 ", "0.851 ", "0.851 ", "0.809 ", "3.956 ", "0.851 ", "128 ", "0.010 ", "50.000 "
"2021-10-03 12:00:00", "276", "12", "26.580 ", "0.609 ", "0", "-5.344 ", "0.741 ", "0.741 ", "42.439 ", "0.900 ", "47.456 ", "196 ", "0.785 ", "0.785 ", "0.745 ", "4.741 ", "0.785 ", "118 ", "0", "45.496 "
"2021-10-03 13:00:00", "276", "13", "26.500 ", "0.622 ", "-15", "-5.344 ", "0.714 ", "0.760 ", "40.870 ", "0.908 ", "47.479 ", "210 ", "0.839 ", "0.839 ", "0.797 ", "5.580 ", "0.839 ", "126 ", "0", "44.937 "
"2021-10-03 14:00:00", "276", "14", "26.420 ", "0.615 ", "-30", "-5.344 ", "0.634 ", "0.808 ", "36.466 ", "0.929 ", "47.503 ", "229 ", "0.917 ", "0.917 ", "0.871 ", "6.497 ", "0.917 ", "138 ", "0", "49.179 "
"2021-10-03 15:00:00", "276", "15", "25.420 ", "0.577 ", "-45", "-5.344 ", "0.508 ", "0.870 ", "29.928 ", "0.952 ", "47.794 ", "239 ", "0.957 ", "0.957 ", "0.909 ", "7.454 ", "0.957 ", "144 ", "0.004 ", "50.000 "
"2021-10-03 16:00:00", "276", "16", "24.420 ", "0.467 ", "-60", "-5.344 ", "0.342 ", "0.931 ", "21.996 ", "0.973 ", "48.087 ", "206 ", "0.823 ", "0.823 ", "0.782 ", "8.277 ", "0.823 ", "123 ", "0", "45.375 "
"2021-10-03 17:00:00", "276", "17", "23.420 ", "0.317 ", "-75", "-5.344 ", "0.150 ", "0.978 ", "13.280 ", "0.988 ", "48.382 ", "135 ", "0.541 ", "0.541 ", "0.514 ", "8.818 ", "0.541 ", "81.210 ", "0", "27.577 "
"2021-10-03 18:00:00", "276", "18", "22.700 ", "0", "-90", "-5.344 ", "-0.056 ", "1.002 ", "4.260 ", "0.997 ", "48.596 ", "-48.596 ", "-0.194 ", "-0.194 ", "0", "8.624 ", "-0.194 ", "-29.157 ", "0", "0"
"2021-10-03 19:00:00", "276", "19", "21.970 ", "0", "-105", "-5.344 ", "-0.263 ", "1.001 ", "4.654 ", "0.997 ", "48.813 ", "-48.813 ", "-0.195 ", "-0.195 ", "0", "8.429 ", "-0.195 ", "-29.288 ", "0", "0"
"2021-10-03 20:00:00", "276", "20", "21.250 ", "0", "-120", "-5.344 ", "-0.455 ", "0.978 ", "13.060 ", "0.988 ", "49.028 ", "-49.028 ", "-0.196 ", "-0.196 ", "0", "8.233 ", "-0.196 ", "-29.417 ", "0", "0"
"2021-10-03 21:00:00", "276", "21", "20.510 ", "0", "-135", "-5.344 ", "-0.620 ", "0.941 ", "20.509 ", "0.976 ", "49.251 ", "-49.251 ", "-0.197 ", "-0.197 ", "0", "8.036 ", "-0.197 ", "-29.550 ", "0", "0"
"2021-10-03 22:00:00", "276", "22", "19.770 ", "0", "-150", "-5.344 ", "-0.747 ", "0.899 ", "26.473 ", "0.962 ", "49.474 ", "-49.474 ", "-0.198 ", "-0.198 ", "0", "7.838 ", "-0.198 ", "-29.684 ", "0", "0"
"2021-10-03 23:00:00", "276", "23", "19.030 ", "0", "-165", "-5.344 ", "-0.827 ", "0.866 ", "30.383 ", "0.951 ", "49.698 ", "-49.698 ", "-0.199 ", "-0.199 ", "0", "7.639 ", "-0.199 ", "-29.819 ", "0", "0"
"2021-10-04 00:00:00", "277", "0", "18.560 ", "0", "180", "-5.735 ", "-0.858 ", "0.858 ", "31.360 ", "0.948 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.905 ", "0", "0"
"2021-10-04 01:00:00", "277", "1", "18.100 ", "0", "165", "-5.735 ", "-0.831 ", "0.870 ", "29.998 ", "0.952 ", "49.982 ", "-49.982 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.989 ", "0", "0"
"2021-10-04 02:00:00", "277", "2", "17.640 ", "0", "150", "-5.735 ", "-0.751 ", "0.903 ", "26.105 ", "0.963 ", "50.122 ", "-50.122 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.073 ", "0", "0"
"2021-10-04 03:00:00", "277", "3", "16.980 ", "0", "135", "-5.735 ", "-0.625 ", "0.943 ", "20.160 ", "0.976 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-10-04 04:00:00", "277", "4", "16.330 ", "0", "120", "-5.735 ", "-0.459 ", "0.980 ", "12.730 ", "0.988 ", "50.526 ", "-50.526 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.315 ", "0", "0"
"2021-10-04 05:00:00", "277", "5", "15.670 ", "0", "105", "-5.735 ", "-0.267 ", "1.002 ", "4.336 ", "0.997 ", "50.730 ", "-50.730 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.438 ", "0", "0"
"2021-10-04 06:00:00", "277", "6", "16.870 ", "0", "90", "-5.735 ", "-0.061 ", "1.002 ", "4.572 ", "0.997 ", "50.359 ", "-50.359 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.215 ", "0", "0"
"2021-10-04 07:00:00", "277", "7", "18.060 ", "0.353 ", "75", "-5.735 ", "0.146 ", "0.977 ", "13.594 ", "0.987 ", "49.994 ", "154 ", "0.616 ", "0.616 ", "0.585 ", "0.291 ", "0.616 ", "92.369 ", "0", "31.991 "
"2021-10-04 08:00:00", "277", "8", "19.260 ", "0.492 ", "60", "-5.735 ", "0.338 ", "0.930 ", "22.320 ", "0.972 ", "49.628 ", "217 ", "0.868 ", "0.868 ", "0.825 ", "1.159 ", "0.868 ", "130 ", "0", "46.534 "
"2021-10-04 09:00:00", "277", "9", "20.100 ", "0.644 ", "45", "-5.735 ", "0.503 ", "0.868 ", "30.269 ", "0.951 ", "49.374 ", "269 ", "1.078 ", "1.078 ", "1.024 ", "2.237 ", "1.078 ", "162 ", "0.022 ", "50.000 "
"2021-10-04 10:00:00", "277", "10", "20.940 ", "0.686 ", "30", "-5.735 ", "0.630 ", "0.804 ", "36.829 ", "0.927 ", "49.121 ", "257 ", "1.030 ", "1.030 ", "0.978 ", "3.266 ", "1.030 ", "154 ", "0.036 ", "50.000 "
"2021-10-04 11:00:00", "277", "11", "21.780 ", "0.706 ", "15", "-5.735 ", "0.710 ", "0.756 ", "41.253 ", "0.906 ", "48.870 ", "241 ", "0.964 ", "0.964 ", "0.916 ", "4.230 ", "0.964 ", "145 ", "0.041 ", "50.000 "
"2021-10-04 12:00:00", "277", "12", "21.850 ", "0.672 ", "0", "-5.735 ", "0.737 ", "0.737 ", "42.831 ", "0.898 ", "48.849 ", "218 ", "0.871 ", "0.871 ", "0.827 ", "5.101 ", "0.871 ", "131 ", "0.032 ", "50.000 "
"2021-10-04 13:00:00", "277", "13", "21.920 ", "0.671 ", "-15", "-5.735 ", "0.710 ", "0.756 ", "41.253 ", "0.906 ", "48.828 ", "226 ", "0.906 ", "0.906 ", "0.860 ", "6.007 ", "0.906 ", "136 ", "0.027 ", "50.000 "
"2021-10-04 14:00:00", "277", "14", "21.990 ", "0.668 ", "-30", "-5.735 ", "0.630 ", "0.804 ", "36.829 ", "0.927 ", "48.807 ", "250 ", "1.000 ", "1.000 ", "0.950 ", "7.007 ", "1.000 ", "150 ", "0.037 ", "50.000 "
"2021-10-04 15:00:00", "277", "15", "21.440 ", "0.620 ", "-45", "-5.735 ", "0.503 ", "0.868 ", "30.269 ", "0.951 ", "48.971 ", "258 ", "1.031 ", "1.031 ", "0.980 ", "8.038 ", "1.031 ", "155 ", "0.052 ", "50.000 "
"2021-10-04 16:00:00", "277", "16", "20.900 ", "0.483 ", "-60", "-5.735 ", "0.338 ", "0.930 ", "22.320 ", "0.972 ", "49.133 ", "213 ", "0.850 ", "0.850 ", "0.808 ", "8.888 ", "0.850 ", "128 ", "0.040 ", "50.000 "
"2021-10-04 17:00:00", "277", "17", "20.360 ", "0.319 ", "-75", "-5.735 ", "0.146 ", "0.977 ", "13.594 ", "0.987 ", "49.296 ", "135 ", "0.540 ", "0.540 ", "0.513 ", "9.428 ", "0.540 ", "81.045 ", "0", "43.041 "
"2021-10-04 18:00:00", "277", "18", "19.640 ", "0", "-90", "-5.735 ", "-0.061 ", "1.002 ", "4.572 ", "0.997 ", "49.513 ", "-49.513 ", "-0.198 ", "-0.198 ", "0", "9.230 ", "-0.198 ", "-29.708 ", "0", "0"
"2021-10-04 19:00:00", "277", "19", "18.920 ", "0", "-105", "-5.735 ", "-0.267 ", "1.002 ", "4.336 ", "0.997 ", "49.732 ", "-49.732 ", "-0.199 ", "-0.199 ", "0", "9.031 ", "-0.199 ", "-29.839 ", "0", "0"
"2021-10-04 20:00:00", "277", "20", "18.200 ", "0", "-120", "-5.735 ", "-0.459 ", "0.980 ", "12.730 ", "0.988 ", "49.951 ", "-49.951 ", "-0.200 ", "-0.200 ", "0", "8.832 ", "-0.200 ", "-29.971 ", "0", "0"
"2021-10-04 21:00:00", "277", "21", "17.620 ", "0", "-135", "-5.735 ", "-0.625 ", "0.943 ", "20.160 ", "0.976 ", "50.129 ", "-50.129 ", "-0.201 ", "-0.201 ", "0", "8.631 ", "-0.201 ", "-30.077 ", "0", "0"
"2021-10-04 22:00:00", "277", "22", "17.030 ", "0", "-150", "-5.735 ", "-0.751 ", "0.903 ", "26.105 ", "0.963 ", "50.310 ", "-50.310 ", "-0.201 ", "-0.201 ", "0", "8.430 ", "-0.201 ", "-30.186 ", "0", "0"
"2021-10-04 23:00:00", "277", "23", "16.450 ", "0", "-165", "-5.735 ", "-0.831 ", "0.870 ", "29.998 ", "0.952 ", "50.489 ", "-50.489 ", "-0.202 ", "-0.202 ", "0", "8.228 ", "-0.202 ", "-30.293 ", "0", "0"
