"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-10-05 00:00:00", "278", "0", "15.850 ", "0", "180", "-6.125 ", "-0.862 ", "0.862 ", "30.970 ", "0.949 ", "50.674 ", "-50.674 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.404 ", "0", "0"
"2021-10-05 01:00:00", "278", "1", "15.250 ", "0", "165", "-6.125 ", "-0.835 ", "0.874 ", "29.614 ", "0.953 ", "50.860 ", "-50.860 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.516 ", "0", "0"
"2021-10-05 02:00:00", "278", "2", "14.650 ", "0", "150", "-6.125 ", "-0.755 ", "0.906 ", "25.737 ", "0.964 ", "51.047 ", "-51.047 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.628 ", "0", "0"
"2021-10-05 03:00:00", "278", "3", "14.130 ", "0", "135", "-6.125 ", "-0.629 ", "0.946 ", "19.812 ", "0.977 ", "51.210 ", "-51.210 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.726 ", "0", "0"
"2021-10-05 04:00:00", "278", "4", "13.600 ", "0", "120", "-6.125 ", "-0.464 ", "0.982 ", "12.400 ", "0.989 ", "51.376 ", "-51.376 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.826 ", "0", "0"
"2021-10-05 05:00:00", "278", "5", "13.080 ", "0", "105", "-6.125 ", "-0.271 ", "1.003 ", "4.020 ", "0.997 ", "51.540 ", "-51.540 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.924 ", "0", "0"
"2021-10-05 06:00:00", "278", "6", "15.420 ", "0", "90", "-6.125 ", "-0.065 ", "1.002 ", "4.882 ", "0.997 ", "50.807 ", "-50.807 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.484 ", "0", "0"
"2021-10-05 07:00:00", "278", "7", "17.750 ", "0.375 ", "75", "-6.125 ", "0.142 ", "0.976 ", "13.906 ", "0.987 ", "50.089 ", "166 ", "0.665 ", "0.665 ", "0.632 ", "0.340 ", "0.665 ", "99.773 ", "0", "34.914 "
"2021-10-05 08:00:00", "278", "8", "20.090 ", "0.511 ", "60", "-6.125 ", "0.334 ", "0.928 ", "22.641 ", "0.971 ", "49.377 ", "226 ", "0.905 ", "0.905 ", "0.860 ", "1.245 ", "0.905 ", "136 ", "0", "48.531 "
"2021-10-05 09:00:00", "278", "9", "20.940 ", "0.618 ", "45", "-6.125 ", "0.499 ", "0.866 ", "30.608 ", "0.950 ", "49.121 ", "255 ", "1.022 ", "1.022 ", "0.971 ", "2.267 ", "1.022 ", "153 ", "0.013 ", "50.000 "
"2021-10-05 10:00:00", "278", "10", "21.800 ", "0.690 ", "30", "-6.125 ", "0.626 ", "0.801 ", "37.190 ", "0.926 ", "48.864 ", "258 ", "1.031 ", "1.031 ", "0.980 ", "3.298 ", "1.031 ", "155 ", "0.028 ", "50.000 "
"2021-10-05 11:00:00", "278", "11", "22.660 ", "0.986 ", "15", "-6.125 ", "0.706 ", "0.752 ", "41.634 ", "0.904 ", "48.607 ", "353 ", "1.411 ", "1.411 ", "1.341 ", "4.709 ", "1.411 ", "212 ", "0.100 ", "50.000 "
"2021-10-05 12:00:00", "278", "12", "22.660 ", "0.897 ", "0", "-6.125 ", "0.733 ", "0.733 ", "43.221 ", "0.896 ", "48.607 ", "304 ", "1.216 ", "1.216 ", "1.155 ", "5.925 ", "1.216 ", "182 ", "0.142 ", "50.000 "
"2021-10-05 13:00:00", "278", "13", "22.660 ", "0.851 ", "-15", "-6.125 ", "0.706 ", "0.752 ", "41.634 ", "0.904 ", "48.607 ", "298 ", "1.191 ", "1.191 ", "1.132 ", "7.117 ", "1.191 ", "179 ", "0.181 ", "50.000 "
"2021-10-05 14:00:00", "278", "14", "22.660 ", "0.811 ", "-30", "-6.125 ", "0.626 ", "0.801 ", "37.190 ", "0.926 ", "48.607 ", "312 ", "1.247 ", "1.247 ", "1.185 ", "8.364 ", "1.247 ", "187 ", "0.228 ", "50.000 "
"2021-10-05 15:00:00", "278", "15", "21.700 ", "0.755 ", "-45", "-6.125 ", "0.499 ", "0.866 ", "30.608 ", "0.950 ", "48.894 ", "323 ", "1.292 ", "1.292 ", "1.227 ", "9.655 ", "1.292 ", "194 ", "0.282 ", "50.000 "
"2021-10-05 16:00:00", "278", "16", "20.740 ", "0.624 ", "-60", "-6.125 ", "0.334 ", "0.928 ", "22.641 ", "0.971 ", "49.181 ", "287 ", "1.150 ", "1.150 ", "1.092 ", "10.805 ", "1.150 ", "172 ", "0.314 ", "50.000 "
"2021-10-05 17:00:00", "278", "17", "19.780 ", "0.264 ", "-75", "-6.125 ", "0.142 ", "0.976 ", "13.906 ", "0.987 ", "49.471 ", "103 ", "0.411 ", "0.411 ", "0.391 ", "11.217 ", "0.411 ", "61.696 ", "0.236 ", "50.000 "
"2021-10-05 18:00:00", "278", "18", "18.850 ", "0", "-90", "-6.125 ", "-0.065 ", "1.002 ", "4.882 ", "0.997 ", "49.753 ", "-49.753 ", "-0.199 ", "-0.199 ", "0", "11.018 ", "-0.199 ", "-29.852 ", "0.096 ", "50.000 "
"2021-10-05 19:00:00", "278", "19", "17.930 ", "0", "-105", "-6.125 ", "-0.271 ", "1.003 ", "4.020 ", "0.997 ", "50.034 ", "-50.034 ", "-0.200 ", "-0.200 ", "0", "10.817 ", "-0.200 ", "-30.020 ", "0", "33.489 "
"2021-10-05 20:00:00", "278", "20", "17", "0", "-120", "-6.125 ", "-0.464 ", "0.982 ", "12.400 ", "0.989 ", "50.319 ", "-50.319 ", "-0.201 ", "-0.201 ", "0", "10.616 ", "-0.201 ", "-30.191 ", "0", "0"
"2021-10-05 21:00:00", "278", "21", "17.280 ", "0", "-135", "-6.125 ", "-0.629 ", "0.946 ", "19.812 ", "0.977 ", "50.233 ", "-50.233 ", "-0.201 ", "-0.201 ", "0", "10.415 ", "-0.201 ", "-30.140 ", "0", "0"
"2021-10-05 22:00:00", "278", "22", "17.560 ", "0", "-150", "-6.125 ", "-0.755 ", "0.906 ", "25.737 ", "0.964 ", "50.147 ", "-50.147 ", "-0.201 ", "-0.201 ", "0", "10.215 ", "-0.201 ", "-30.088 ", "0", "0"
"2021-10-05 23:00:00", "278", "23", "17.850 ", "0", "-165", "-6.125 ", "-0.835 ", "0.874 ", "29.614 ", "0.953 ", "50.058 ", "-50.058 ", "-0.200 ", "-0.200 ", "0", "10.014 ", "-0.200 ", "-30.035 ", "0", "0"
"2021-10-06 00:00:00", "279", "0", "16.980 ", "0", "180", "-6.514 ", "-0.866 ", "0.866 ", "30.582 ", "0.950 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-10-06 01:00:00", "279", "1", "16.120 ", "0", "165", "-6.514 ", "-0.839 ", "0.878 ", "29.232 ", "0.954 ", "50.590 ", "-50.590 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.354 ", "0", "0"
"2021-10-06 02:00:00", "279", "2", "15.260 ", "0", "150", "-6.514 ", "-0.760 ", "0.909 ", "25.371 ", "0.965 ", "50.857 ", "-50.857 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.514 ", "0", "0"
"2021-10-06 03:00:00", "279", "3", "14.750 ", "0", "135", "-6.514 ", "-0.633 ", "0.949 ", "19.466 ", "0.978 ", "51.016 ", "-51.016 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.610 ", "0", "0"
"2021-10-06 04:00:00", "279", "4", "14.230 ", "0", "120", "-6.514 ", "-0.468 ", "0.984 ", "12.072 ", "0.989 ", "51.178 ", "-51.178 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.707 ", "0", "0"
"2021-10-06 05:00:00", "279", "5", "13.720 ", "0", "105", "-6.514 ", "-0.275 ", "1.004 ", "3.705 ", "0.998 ", "51.338 ", "-51.338 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.803 ", "0", "0"
"2021-10-06 06:00:00", "279", "6", "15.760 ", "0", "90", "-6.514 ", "-0.069 ", "1.002 ", "5.191 ", "0.996 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.421 ", "0", "0"
"2021-10-06 07:00:00", "279", "7", "17.800 ", "0.459 ", "75", "-6.514 ", "0.138 ", "0.976 ", "14.216 ", "0.986 ", "50.073 ", "214 ", "0.856 ", "0.856 ", "0.813 ", "0.531 ", "0.856 ", "128 ", "0", "45.882 "
"2021-10-06 08:00:00", "279", "8", "19.840 ", "0.616 ", "60", "-6.514 ", "0.330 ", "0.927 ", "22.961 ", "0.971 ", "49.453 ", "282 ", "1.129 ", "1.129 ", "1.072 ", "1.660 ", "1.129 ", "169 ", "0.029 ", "50.000 "
"2021-10-06 09:00:00", "279", "9", "20.660 ", "0.713 ", "45", "-6.514 ", "0.495 ", "0.863 ", "30.945 ", "0.949 ", "49.205 ", "300 ", "1.201 ", "1.201 ", "1.141 ", "2.861 ", "1.201 ", "180 ", "0.070 ", "50.000 "
"2021-10-06 10:00:00", "279", "10", "21.480 ", "0.812 ", "30", "-6.514 ", "0.622 ", "0.798 ", "37.550 ", "0.924 ", "48.959 ", "309 ", "1.237 ", "1.237 ", "1.175 ", "4.098 ", "1.237 ", "186 ", "0.115 ", "50.000 "
"2021-10-06 11:00:00", "279", "11", "22.300 ", "0.749 ", "15", "-6.514 ", "0.702 ", "0.748 ", "42.014 ", "0.902 ", "48.715 ", "254 ", "1.015 ", "1.015 ", "0.964 ", "5.113 ", "1.015 ", "152 ", "0.127 ", "50.000 "
"2021-10-06 12:00:00", "279", "12", "22.220 ", "0.755 ", "0", "-6.514 ", "0.729 ", "0.729 ", "43.609 ", "0.893 ", "48.738 ", "245 ", "0.982 ", "0.982 ", "0.933 ", "6.095 ", "0.982 ", "147 ", "0.135 ", "50.000 "
"2021-10-06 13:00:00", "279", "13", "22.140 ", "0.787 ", "-15", "-6.514 ", "0.702 ", "0.748 ", "42.014 ", "0.902 ", "48.762 ", "269 ", "1.076 ", "1.076 ", "1.022 ", "7.171 ", "1.076 ", "161 ", "0.156 ", "50.000 "
"2021-10-06 14:00:00", "279", "14", "22.060 ", "0.780 ", "-30", "-6.514 ", "0.622 ", "0.798 ", "37.550 ", "0.924 ", "48.786 ", "296 ", "1.182 ", "1.182 ", "1.123 ", "8.353 ", "1.182 ", "177 ", "0.194 ", "50.000 "
"2021-10-06 15:00:00", "279", "15", "20.980 ", "0.752 ", "-45", "-6.514 ", "0.495 ", "0.863 ", "30.945 ", "0.949 ", "49.109 ", "320 ", "1.279 ", "1.279 ", "1.215 ", "9.632 ", "1.279 ", "192 ", "0.246 ", "50.000 "
"2021-10-06 16:00:00", "279", "16", "19.900 ", "0.621 ", "-60", "-6.514 ", "0.330 ", "0.927 ", "22.961 ", "0.971 ", "49.435 ", "285 ", "1.139 ", "1.139 ", "1.082 ", "10.772 ", "1.139 ", "171 ", "0.276 ", "50.000 "
"2021-10-06 17:00:00", "279", "17", "18.830 ", "0.323 ", "-75", "-6.514 ", "0.138 ", "0.976 ", "14.216 ", "0.986 ", "49.759 ", "136 ", "0.544 ", "0.544 ", "0.517 ", "11.316 ", "0.544 ", "81.591 ", "0.218 ", "50.000 "
"2021-10-06 18:00:00", "279", "18", "18.690 ", "0", "-90", "-6.514 ", "-0.069 ", "1.002 ", "5.191 ", "0.996 ", "49.802 ", "-49.802 ", "-0.199 ", "-0.199 ", "0", "11.116 ", "-0.199 ", "-29.881 ", "0.078 ", "50.000 "
"2021-10-06 19:00:00", "279", "19", "18.560 ", "0", "-105", "-6.514 ", "-0.275 ", "1.004 ", "3.705 ", "0.998 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "10.917 ", "-0.199 ", "-29.905 ", "0", "26.384 "
"2021-10-06 20:00:00", "279", "20", "18.420 ", "0", "-120", "-6.514 ", "-0.468 ", "0.984 ", "12.072 ", "0.989 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "10.718 ", "-0.200 ", "-29.930 ", "0", "0"
"2021-10-06 21:00:00", "279", "21", "18.030 ", "0", "-135", "-6.514 ", "-0.633 ", "0.949 ", "19.466 ", "0.978 ", "50.003 ", "-50.003 ", "-0.200 ", "-0.200 ", "0", "10.518 ", "-0.200 ", "-30.002 ", "0", "0"
"2021-10-06 22:00:00", "279", "22", "17.630 ", "0", "-150", "-6.514 ", "-0.760 ", "0.909 ", "25.371 ", "0.965 ", "50.126 ", "-50.126 ", "-0.201 ", "-0.201 ", "0", "10.317 ", "-0.201 ", "-30.075 ", "0", "0"
"2021-10-06 23:00:00", "279", "23", "17.240 ", "0", "-165", "-6.514 ", "-0.839 ", "0.878 ", "29.232 ", "0.954 ", "50.245 ", "-50.245 ", "-0.201 ", "-0.201 ", "0", "10.116 ", "-0.201 ", "-30.147 ", "0", "0"
"2021-10-07 00:00:00", "280", "0", "16.270 ", "0", "180", "-6.900 ", "-0.871 ", "0.871 ", "30.195 ", "0.951 ", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-10-07 01:00:00", "280", "1", "15.310 ", "0", "165", "-6.900 ", "-0.843 ", "0.882 ", "28.852 ", "0.956 ", "50.842 ", "-50.842 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.505 ", "0", "0"
"2021-10-07 02:00:00", "280", "2", "14.340 ", "0", "150", "-6.900 ", "-0.764 ", "0.913 ", "25.007 ", "0.966 ", "51.144 ", "-51.144 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.686 ", "0", "0"
"2021-10-07 03:00:00", "280", "3", "13.910 ", "0", "135", "-6.900 ", "-0.637 ", "0.952 ", "19.121 ", "0.978 ", "51.279 ", "-51.279 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.767 ", "0", "0"
"2021-10-07 04:00:00", "280", "4", "13.490 ", "0", "120", "-6.900 ", "-0.472 ", "0.986 ", "11.745 ", "0.990 ", "51.411 ", "-51.411 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.846 ", "0", "0"
"2021-10-07 05:00:00", "280", "5", "13.060 ", "0", "105", "-6.900 ", "-0.279 ", "1.006 ", "3.391 ", "0.998 ", "51.546 ", "-51.546 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.928 ", "0", "0"
"2021-10-07 06:00:00", "280", "6", "15.700 ", "0", "90", "-6.900 ", "-0.073 ", "1.003 ", "5.499 ", "0.996 ", "50.721 ", "-50.721 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.432 ", "0", "0"
"2021-10-07 07:00:00", "280", "7", "18.330 ", "0.430 ", "75", "-6.900 ", "0.133 ", "0.975 ", "14.525 ", "0.986 ", "49.911 ", "197 ", "0.789 ", "0.789 ", "0.750 ", "0.464 ", "0.789 ", "118 ", "0", "42.126 "
"2021-10-07 08:00:00", "280", "8", "20.970 ", "0.580 ", "60", "-6.900 ", "0.326 ", "0.925 ", "23.279 ", "0.970 ", "49.112 ", "262 ", "1.048 ", "1.048 ", "0.995 ", "1.512 ", "1.048 ", "157 ", "0.017 ", "50.000 "
"2021-10-07 09:00:00", "280", "9", "22.040 ", "0.725 ", "45", "-6.900 ", "0.491 ", "0.861 ", "31.280 ", "0.948 ", "48.792 ", "305 ", "1.221 ", "1.221 ", "1.160 ", "2.732 ", "1.221 ", "183 ", "0.060 ", "50.000 "
"2021-10-07 10:00:00", "280", "10", "23.110 ", "0.810 ", "30", "-6.900 ", "0.618 ", "0.795 ", "37.907 ", "0.923 ", "48.474 ", "307 ", "1.228 ", "1.228 ", "1.166 ", "3.960 ", "1.228 ", "184 ", "0.105 ", "50.000 "
"2021-10-07 11:00:00", "280", "11", "24.180 ", "0.762 ", "15", "-6.900 ", "0.697 ", "0.744 ", "42.392 ", "0.900 ", "48.158 ", "257 ", "1.028 ", "1.028 ", "0.976 ", "4.988 ", "1.028 ", "154 ", "0.119 ", "50.000 "
"2021-10-07 12:00:00", "280", "12", "24.260 ", "0.768 ", "0", "-6.900 ", "0.725 ", "0.725 ", "43.995 ", "0.891 ", "48.134 ", "248 ", "0.993 ", "0.993 ", "0.944 ", "5.981 ", "0.993 ", "149 ", "0.128 ", "50.000 "
"2021-10-07 13:00:00", "280", "13", "24.350 ", "0.847 ", "-15", "-6.900 ", "0.697 ", "0.744 ", "42.392 ", "0.900 ", "48.108 ", "291 ", "1.164 ", "1.164 ", "1.106 ", "7.145 ", "1.164 ", "175 ", "0.162 ", "50.000 "
"2021-10-07 14:00:00", "280", "14", "24.440 ", "0.808 ", "-30", "-6.900 ", "0.618 ", "0.795 ", "37.907 ", "0.923 ", "48.081 ", "306 ", "1.225 ", "1.225 ", "1.164 ", "8.370 ", "1.225 ", "184 ", "0.206 ", "50.000 "
"2021-10-07 15:00:00", "280", "15", "23.320 ", "0.593 ", "-45", "-6.900 ", "0.491 ", "0.861 ", "31.280 ", "0.948 ", "48.412 ", "241 ", "0.963 ", "0.963 ", "0.915 ", "9.334 ", "0.963 ", "144 ", "0.211 ", "50.000 "
"2021-10-07 16:00:00", "280", "16", "22.210 ", "0.197 ", "-60", "-6.900 ", "0.326 ", "0.925 ", "23.279 ", "0.970 ", "48.741 ", "57.059 ", "0.228 ", "0.228 ", "0.217 ", "9.562 ", "0.228 ", "34.235 ", "0.105 ", "50.000 "
"2021-10-07 17:00:00", "280", "17", "21.100 ", "0.145 ", "-75", "-6.900 ", "0.133 ", "0.975 ", "14.525 ", "0.986 ", "49.073 ", "34.301 ", "0.137 ", "0.137 ", "0.130 ", "9.699 ", "0.137 ", "20.581 ", "0", "44.864 "
"2021-10-07 18:00:00", "280", "18", "20.350 ", "0", "-90", "-6.900 ", "-0.073 ", "1.003 ", "5.499 ", "0.996 ", "49.299 ", "-49.299 ", "-0.197 ", "-0.197 ", "0", "9.502 ", "-0.197 ", "-29.579 ", "0", "0"
"2021-10-07 19:00:00", "280", "19", "19.590 ", "0", "-105", "-6.900 ", "-0.279 ", "1.006 ", "3.391 ", "0.998 ", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "9.304 ", "-0.198 ", "-29.717 ", "0", "0"
"2021-10-07 20:00:00", "280", "20", "18.840 ", "0", "-120", "-6.900 ", "-0.472 ", "0.986 ", "11.745 ", "0.990 ", "49.756 ", "-49.756 ", "-0.199 ", "-0.199 ", "0", "9.105 ", "-0.199 ", "-29.854 ", "0", "0"
"2021-10-07 21:00:00", "280", "21", "18.010 ", "0", "-135", "-6.900 ", "-0.637 ", "0.952 ", "19.121 ", "0.978 ", "50.009 ", "-50.009 ", "-0.200 ", "-0.200 ", "0", "8.905 ", "-0.200 ", "-30.006 ", "0", "0"
"2021-10-07 22:00:00", "280", "22", "17.170 ", "0", "-150", "-6.900 ", "-0.764 ", "0.913 ", "25.007 ", "0.966 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "8.704 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-10-07 23:00:00", "280", "23", "16.340 ", "0", "-165", "-6.900 ", "-0.843 ", "0.882 ", "28.852 ", "0.956 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "8.502 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-10-08 00:00:00", "281", "0", "15.820 ", "0", "180", "-7.284 ", "-0.875 ", "0.875 ", "29.811 ", "0.953 ", "50.683 ", "-50.683 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.410 ", "0", "0"
"2021-10-08 01:00:00", "281", "1", "15.300 ", "0", "165", "-7.284 ", "-0.848 ", "0.886 ", "28.474 ", "0.957 ", "50.845 ", "-50.845 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.507 ", "0", "0"
"2021-10-08 02:00:00", "281", "2", "14.780 ", "0", "150", "-7.284 ", "-0.768 ", "0.916 ", "24.645 ", "0.967 ", "51.007 ", "-51.007 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.604 ", "0", "0"
"2021-10-08 03:00:00", "281", "3", "14.570 ", "0", "135", "-7.284 ", "-0.641 ", "0.954 ", "18.778 ", "0.979 ", "51.072 ", "-51.072 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.643 ", "0", "0"
"2021-10-08 04:00:00", "281", "4", "14.370 ", "0", "120", "-7.284 ", "-0.476 ", "0.988 ", "11.420 ", "0.990 ", "51.135 ", "-51.135 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.681 ", "0", "0"
"2021-10-08 05:00:00", "281", "5", "14.160 ", "0", "105", "-7.284 ", "-0.284 ", "1.007 ", "3.079 ", "0.998 ", "51.200 ", "-51.200 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.720 ", "0", "0"
"2021-10-08 06:00:00", "281", "6", "16.830 ", "0", "90", "-7.284 ", "-0.077 ", "1.003 ", "5.804 ", "0.996 ", "50.371 ", "-50.371 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.223 ", "0", "0"
"2021-10-08 07:00:00", "281", "7", "19.500 ", "0.506 ", "75", "-7.284 ", "0.129 ", "0.975 ", "14.832 ", "0.985 ", "49.556 ", "241 ", "0.963 ", "0.963 ", "0.915 ", "0.638 ", "0.963 ", "144 ", "0.004 ", "50.000 "
"2021-10-08 08:00:00", "281", "8", "22.180 ", "0.649 ", "60", "-7.284 ", "0.322 ", "0.924 ", "23.595 ", "0.969 ", "48.750 ", "298 ", "1.193 ", "1.193 ", "1.134 ", "1.831 ", "1.193 ", "179 ", "0.044 ", "50.000 "
"2021-10-08 09:00:00", "281", "9", "23.210 ", "0.766 ", "45", "-7.284 ", "0.487 ", "0.859 ", "31.613 ", "0.947 ", "48.444 ", "324 ", "1.295 ", "1.295 ", "1.230 ", "3.126 ", "1.295 ", "194 ", "0.098 ", "50.000 "
"2021-10-08 10:00:00", "281", "10", "24.240 ", "0.840 ", "30", "-7.284 ", "0.614 ", "0.792 ", "38.262 ", "0.921 ", "48.140 ", "318 ", "1.271 ", "1.271 ", "1.208 ", "4.397 ", "1.271 ", "191 ", "0.149 ", "50.000 "
"2021-10-08 11:00:00", "281", "11", "25.270 ", "0.776 ", "15", "-7.284 ", "0.693 ", "0.740 ", "42.767 ", "0.898 ", "47.838 ", "260 ", "1.042 ", "1.042 ", "0.989 ", "5.439 ", "1.042 ", "156 ", "0.165 ", "50.000 "
"2021-10-08 12:00:00", "281", "12", "24.930 ", "0.782 ", "0", "-7.284 ", "0.721 ", "0.721 ", "44.379 ", "0.889 ", "47.937 ", "251 ", "1.005 ", "1.005 ", "0.955 ", "6.444 ", "1.005 ", "151 ", "0.176 ", "50.000 "
"2021-10-08 13:00:00", "281", "13", "24.600 ", "0.783 ", "-15", "-7.284 ", "0.693 ", "0.740 ", "42.767 ", "0.898 ", "48.034 ", "263 ", "1.052 ", "1.052 ", "1.000 ", "7.497 ", "1.052 ", "158 ", "0.194 ", "50.000 "
"2021-10-08 14:00:00", "281", "14", "24.270 ", "0.806 ", "-30", "-7.284 ", "0.614 ", "0.792 ", "38.262 ", "0.921 ", "48.131 ", "303 ", "1.213 ", "1.213 ", "1.152 ", "8.709 ", "1.213 ", "182 ", "0.236 ", "50.000 "
"2021-10-08 15:00:00", "281", "15", "22.910 ", "0.732 ", "-45", "-7.284 ", "0.487 ", "0.859 ", "31.613 ", "0.947 ", "48.533 ", "307 ", "1.229 ", "1.229 ", "1.167 ", "9.938 ", "1.229 ", "184 ", "0.280 ", "50.000 "
"2021-10-08 16:00:00", "281", "16", "21.560 ", "0.612 ", "-60", "-7.284 ", "0.322 ", "0.924 ", "23.595 ", "0.969 ", "48.935 ", "278 ", "1.114 ", "1.114 ", "1.058 ", "11.052 ", "1.114 ", "167 ", "0.307 ", "50.000 "
"2021-10-08 17:00:00", "281", "17", "20.210 ", "0.315 ", "-75", "-7.284 ", "0.129 ", "0.975 ", "14.832 ", "0.985 ", "49.341 ", "131 ", "0.526 ", "0.526 ", "0.500 ", "11.578 ", "0.526 ", "78.893 ", "0.246 ", "50.000 "
"2021-10-08 18:00:00", "281", "18", "19.370 ", "0", "-90", "-7.284 ", "-0.077 ", "1.003 ", "5.804 ", "0.996 ", "49.595 ", "-49.595 ", "-0.198 ", "-0.198 ", "0", "11.379 ", "-0.198 ", "-29.757 ", "0.106 ", "50.000 "
"2021-10-08 19:00:00", "281", "19", "18.540 ", "0", "-105", "-7.284 ", "-0.284 ", "1.007 ", "3.079 ", "0.998 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "11.180 ", "-0.199 ", "-29.908 ", "0", "37.335 "
"2021-10-08 20:00:00", "281", "20", "17.700 ", "0", "-120", "-7.284 ", "-0.476 ", "0.988 ", "11.420 ", "0.990 ", "50.104 ", "-50.104 ", "-0.200 ", "-0.200 ", "0", "10.979 ", "-0.200 ", "-30.062 ", "0", "0"
"2021-10-08 21:00:00", "281", "21", "17.590 ", "0", "-135", "-7.284 ", "-0.641 ", "0.954 ", "18.778 ", "0.979 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "10.779 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-10-08 22:00:00", "281", "22", "17.470 ", "0", "-150", "-7.284 ", "-0.768 ", "0.916 ", "24.645 ", "0.967 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "10.578 ", "-0.201 ", "-30.105 ", "0", "0"
"2021-10-08 23:00:00", "281", "23", "17.360 ", "0", "-165", "-7.284 ", "-0.848 ", "0.886 ", "28.474 ", "0.957 ", "50.208 ", "-50.208 ", "-0.201 ", "-0.201 ", "0", "10.377 ", "-0.201 ", "-30.125 ", "0", "0"
"2021-10-09 00:00:00", "282", "0", "17.160 ", "0", "180", "-7.666 ", "-0.879 ", "0.879 ", "29.429 ", "0.954 ", "50.270 ", "-50.270 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.162 ", "0", "0"
"2021-10-09 01:00:00", "282", "1", "16.960 ", "0", "165", "-7.666 ", "-0.852 ", "0.890 ", "28.098 ", "0.958 ", "50.331 ", "-50.331 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.199 ", "0", "0"
"2021-10-09 02:00:00", "282", "2", "16.760 ", "0", "150", "-7.666 ", "-0.772 ", "0.920 ", "24.284 ", "0.968 ", "50.393 ", "-50.393 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.236 ", "0", "0"
"2021-10-09 03:00:00", "282", "3", "16.620 ", "0", "135", "-7.666 ", "-0.645 ", "0.957 ", "18.437 ", "0.980 ", "50.436 ", "-50.436 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.262 ", "0", "0"
"2021-10-09 04:00:00", "282", "4", "16.480 ", "0", "120", "-7.666 ", "-0.480 ", "0.990 ", "11.097 ", "0.990 ", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.288 ", "0", "0"
"2021-10-09 05:00:00", "282", "5", "16.340 ", "0", "105", "-7.666 ", "-0.288 ", "1.008 ", "2.769 ", "0.998 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-10-09 06:00:00", "282", "6", "17.810 ", "0", "90", "-7.666 ", "-0.081 ", "1.003 ", "6.108 ", "0.996 ", "50.070 ", "-50.070 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.042 ", "0", "0"
"2021-10-09 07:00:00", "282", "7", "19.280 ", "0.354 ", "75", "-7.666 ", "0.125 ", "0.974 ", "15.136 ", "0.985 ", "49.622 ", "153 ", "0.612 ", "0.612 ", "0.582 ", "0.287 ", "0.612 ", "91.853 ", "0", "31.787 "
"2021-10-09 08:00:00", "282", "8", "20.750 ", "0.467 ", "60", "-7.666 ", "0.318 ", "0.922 ", "23.909 ", "0.968 ", "49.178 ", "200 ", "0.800 ", "0.800 ", "0.760 ", "1.087 ", "0.800 ", "120 ", "0", "42.714 "
"2021-10-09 09:00:00", "282", "9", "21.900 ", "0", "45", "-7.666 ", "0.483 ", "0.856 ", "31.943 ", "0.946 ", "48.834 ", "-48.834 ", "-0.195 ", "-0.195 ", "0", "0.892 ", "-0.195 ", "-29.300 ", "0", "0"
"2021-10-09 10:00:00", "282", "10", "23.050 ", "0.211 ", "30", "-7.666 ", "0.610 ", "0.788 ", "38.614 ", "0.919 ", "48.492 ", "42.809 ", "0.171 ", "0.171 ", "0.163 ", "1.063 ", "0.171 ", "25.685 ", "0", "7.173 "
"2021-10-09 11:00:00", "282", "11", "24.200 ", "0.607 ", "15", "-7.666 ", "0.689 ", "0.736 ", "43.140 ", "0.896 ", "48.152 ", "191 ", "0.763 ", "0.763 ", "0.725 ", "1.826 ", "0.763 ", "114 ", "0", "40.633 "
"2021-10-09 12:00:00", "282", "12", "24.210 ", "0.173 ", "0", "-7.666 ", "0.716 ", "0.716 ", "44.762 ", "0.886 ", "48.149 ", "17.583 ", "0.070 ", "0.070 ", "0.067 ", "1.896 ", "0.070 ", "10.550 ", "0.011 ", "0"
"2021-10-09 13:00:00", "282", "13", "24.220 ", "0.783 ", "-15", "-7.666 ", "0.689 ", "0.736 ", "43.140 ", "0.896 ", "48.146 ", "260 ", "1.041 ", "1.041 ", "0.989 ", "2.937 ", "1.041 ", "156 ", "0.027 ", "50.000 "
"2021-10-09 14:00:00", "282", "14", "24.230 ", "0.790 ", "-30", "-7.666 ", "0.610 ", "0.788 ", "38.614 ", "0.919 ", "48.143 ", "294 ", "1.174 ", "1.174 ", "1.116 ", "4.111 ", "1.174 ", "176 ", "0.063 ", "50.000 "
"2021-10-09 15:00:00", "282", "15", "23.060 ", "0.638 ", "-45", "-7.666 ", "0.483 ", "0.856 ", "31.943 ", "0.946 ", "48.489 ", "260 ", "1.040 ", "1.040 ", "0.988 ", "5.152 ", "1.040 ", "156 ", "0.079 ", "50.000 "
"2021-10-09 16:00:00", "282", "16", "21.900 ", "0.370 ", "-60", "-7.666 ", "0.318 ", "0.922 ", "23.909 ", "0.968 ", "48.834 ", "149 ", "0.594 ", "0.594 ", "0.565 ", "5.746 ", "0.594 ", "89.135 ", "0.028 ", "50.000 "
"2021-10-09 17:00:00", "282", "17", "20.740 ", "0.150 ", "-75", "-7.666 ", "0.125 ", "0.974 ", "15.136 ", "0.985 ", "49.181 ", "36.716 ", "0.147 ", "0.147 ", "0.140 ", "5.893 ", "0.147 ", "22.030 ", "0", "15.675 "
"2021-10-09 18:00:00", "282", "18", "20.010 ", "0", "-90", "-7.666 ", "-0.081 ", "1.003 ", "6.108 ", "0.996 ", "49.401 ", "-49.401 ", "-0.198 ", "-0.198 ", "0", "5.695 ", "-0.198 ", "-29.641 ", "0", "0"
"2021-10-09 19:00:00", "282", "19", "19.280 ", "0", "-105", "-7.666 ", "-0.288 ", "1.008 ", "2.769 ", "0.998 ", "49.622 ", "-49.622 ", "-0.198 ", "-0.198 ", "0", "5.497 ", "-0.198 ", "-29.773 ", "0", "0"
"2021-10-09 20:00:00", "282", "20", "18.550 ", "0", "-120", "-7.666 ", "-0.480 ", "0.990 ", "11.097 ", "0.990 ", "49.844 ", "-49.844 ", "-0.199 ", "-0.199 ", "0", "5.297 ", "-0.199 ", "-29.907 ", "0", "0"
"2021-10-09 21:00:00", "282", "21", "18.360 ", "0", "-135", "-7.666 ", "-0.645 ", "0.957 ", "18.437 ", "0.980 ", "49.902 ", "-49.902 ", "-0.200 ", "-0.200 ", "0", "5.098 ", "-0.200 ", "-29.941 ", "0", "0"
"2021-10-09 22:00:00", "282", "22", "18.170 ", "0", "-150", "-7.666 ", "-0.772 ", "0.920 ", "24.284 ", "0.968 ", "49.960 ", "-49.960 ", "-0.200 ", "-0.200 ", "0", "4.898 ", "-0.200 ", "-29.976 ", "0", "0"
"2021-10-09 23:00:00", "282", "23", "17.990 ", "0", "-165", "-7.666 ", "-0.852 ", "0.890 ", "28.098 ", "0.958 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "4.698 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-10-10 00:00:00", "283", "0", "17.770 ", "0", "180", "-8.046 ", "-0.883 ", "0.883 ", "29.049 ", "0.955 ", "50.083 ", "-50.083 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.050 ", "0", "0"
"2021-10-10 01:00:00", "283", "1", "17.560 ", "0", "165", "-8.046 ", "-0.856 ", "0.894 ", "27.724 ", "0.959 ", "50.147 ", "-50.147 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.088 ", "0", "0"
"2021-10-10 02:00:00", "283", "2", "17.350 ", "0", "150", "-8.046 ", "-0.776 ", "0.923 ", "23.925 ", "0.968 ", "50.211 ", "-50.211 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.127 ", "0", "0"
"2021-10-10 03:00:00", "283", "3", "17.170 ", "0", "135", "-8.046 ", "-0.649 ", "0.960 ", "18.098 ", "0.980 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-10-10 04:00:00", "283", "4", "16.980 ", "0", "120", "-8.046 ", "-0.484 ", "0.992 ", "10.775 ", "0.991 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-10-10 05:00:00", "283", "5", "16.800 ", "0", "105", "-8.046 ", "-0.292 ", "1.009 ", "2.460 ", "0.999 ", "50.381 ", "-50.381 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.228 ", "0", "0"
"2021-10-10 06:00:00", "283", "6", "18.100 ", "0", "90", "-8.046 ", "-0.085 ", "1.004 ", "6.410 ", "0.995 ", "49.982 ", "-49.982 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.989 ", "0", "0"
"2021-10-10 07:00:00", "283", "7", "19.400 ", "0.366 ", "75", "-8.046 ", "0.121 ", "0.973 ", "15.439 ", "0.985 ", "49.586 ", "160 ", "0.638 ", "0.638 ", "0.606 ", "0.313 ", "0.638 ", "95.707 ", "0", "33.310 "
"2021-10-10 08:00:00", "283", "8", "20.700 ", "0.507 ", "60", "-8.046 ", "0.314 ", "0.921 ", "24.220 ", "0.968 ", "49.193 ", "220 ", "0.881 ", "0.881 ", "0.837 ", "1.194 ", "0.881 ", "132 ", "0", "47.222 "
"2021-10-10 09:00:00", "283", "9", "21.720 ", "0.615 ", "45", "-8.046 ", "0.479 ", "0.854 ", "32.272 ", "0.945 ", "48.888 ", "247 ", "0.989 ", "0.989 ", "0.939 ", "2.182 ", "0.989 ", "148 ", "0.008 ", "50.000 "
"2021-10-10 10:00:00", "283", "10", "22.750 ", "0.718 ", "30", "-8.046 ", "0.606 ", "0.785 ", "38.965 ", "0.918 ", "48.581 ", "260 ", "1.041 ", "1.041 ", "0.989 ", "3.223 ", "1.041 ", "156 ", "0.024 ", "50.000 "
"2021-10-10 11:00:00", "283", "11", "23.780 ", "0.687 ", "15", "-8.046 ", "0.685 ", "0.732 ", "43.511 ", "0.894 ", "48.276 ", "220 ", "0.879 ", "0.879 ", "0.836 ", "4.102 ", "0.879 ", "132 ", "0.016 ", "50.000 "
"2021-10-10 12:00:00", "283", "12", "23.680 ", "0.535 ", "0", "-8.046 ", "0.712 ", "0.712 ", "45.141 ", "0.884 ", "48.305 ", "152 ", "0.610 ", "0.610 ", "0.579 ", "4.712 ", "0.610 ", "91.476 ", "0", "38.099 "
"2021-10-10 13:00:00", "283", "13", "23.580 ", "0.293 ", "-15", "-8.046 ", "0.685 ", "0.732 ", "43.511 ", "0.894 ", "48.335 ", "66.122 ", "0.264 ", "0.264 ", "0.251 ", "4.977 ", "0.264 ", "39.673 ", "0", "11.878 "
"2021-10-10 14:00:00", "283", "14", "23.490 ", "0.456 ", "-30", "-8.046 ", "0.606 ", "0.785 ", "38.965 ", "0.918 ", "48.361 ", "148 ", "0.591 ", "0.591 ", "0.562 ", "5.568 ", "0.591 ", "88.724 ", "0", "30.548 "
"2021-10-10 15:00:00", "283", "15", "22.630 ", "0.224 ", "-45", "-8.046 ", "0.479 ", "0.854 ", "32.272 ", "0.945 ", "48.616 ", "59.102 ", "0.236 ", "0.236 ", "0.225 ", "5.805 ", "0.236 ", "35.461 ", "0", "10.419 "
"2021-10-10 16:00:00", "283", "16", "21.770 ", "0.025 ", "-60", "-8.046 ", "0.314 ", "0.921 ", "24.220 ", "0.968 ", "48.873 ", "-35.769 ", "-0.143 ", "-0.143 ", "0", "5.662 ", "-0.143 ", "-21.462 ", "0", "0"
"2021-10-10 17:00:00", "283", "17", "20.910 ", "0.023 ", "-75", "-8.046 ", "0.121 ", "0.973 ", "15.439 ", "0.985 ", "49.130 ", "-36.194 ", "-0.145 ", "-0.145 ", "0", "5.517 ", "-0.145 ", "-21.717 ", "0", "0"
"2021-10-10 18:00:00", "283", "18", "20.250 ", "0", "-90", "-8.046 ", "-0.085 ", "1.004 ", "6.410 ", "0.995 ", "49.329 ", "-49.329 ", "-0.197 ", "-0.197 ", "0", "5.319 ", "-0.197 ", "-29.597 ", "0", "0"
"2021-10-10 19:00:00", "283", "19", "19.580 ", "0", "-105", "-8.046 ", "-0.292 ", "1.009 ", "2.460 ", "0.999 ", "49.531 ", "-49.531 ", "-0.198 ", "-0.198 ", "0", "5.121 ", "-0.198 ", "-29.719 ", "0", "0"
"2021-10-10 20:00:00", "283", "20", "18.920 ", "0", "-120", "-8.046 ", "-0.484 ", "0.992 ", "10.775 ", "0.991 ", "49.732 ", "-49.732 ", "-0.199 ", "-0.199 ", "0", "4.922 ", "-0.199 ", "-29.839 ", "0", "0"
"2021-10-10 21:00:00", "283", "21", "18.610 ", "0", "-135", "-8.046 ", "-0.649 ", "0.960 ", "18.098 ", "0.980 ", "49.826 ", "-49.826 ", "-0.199 ", "-0.199 ", "0", "4.723 ", "-0.199 ", "-29.896 ", "0", "0"
"2021-10-10 22:00:00", "283", "22", "18.300 ", "0", "-150", "-8.046 ", "-0.776 ", "0.923 ", "23.925 ", "0.968 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "4.523 ", "-0.200 ", "-29.952 ", "0", "0"
"2021-10-10 23:00:00", "283", "23", "17.990 ", "0", "-165", "-8.046 ", "-0.856 ", "0.894 ", "27.724 ", "0.959 ", "50.015 ", "-50.015 ", "-0.200 ", "-0.200 ", "0", "4.323 ", "-0.200 ", "-30.009 ", "0", "0"
"2021-10-11 00:00:00", "284", "0", "17.700 ", "0", "180", "-8.424 ", "-0.887 ", "0.887 ", "28.672 ", "0.956 ", "50.104 ", "-50.104 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.062 ", "0", "0"
"2021-10-11 01:00:00", "284", "1", "17.410 ", "0", "165", "-8.424 ", "-0.860 ", "0.898 ", "27.352 ", "0.960 ", "50.193 ", "-50.193 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.116 ", "0", "0"
"2021-10-11 02:00:00", "284", "2", "17.120 ", "0", "150", "-8.424 ", "-0.780 ", "0.927 ", "23.569 ", "0.969 ", "50.282 ", "-50.282 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.169 ", "0", "0"
"2021-10-11 03:00:00", "284", "3", "16.910 ", "0", "135", "-8.424 ", "-0.653 ", "0.963 ", "17.760 ", "0.981 ", "50.347 ", "-50.347 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.208 ", "0", "0"
"2021-10-11 04:00:00", "284", "4", "16.710 ", "0", "120", "-8.424 ", "-0.488 ", "0.994 ", "10.455 ", "0.991 ", "50.408 ", "-50.408 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.245 ", "0", "0"
"2021-10-11 05:00:00", "284", "5", "16.500 ", "0", "105", "-8.424 ", "-0.296 ", "1.010 ", "2.153 ", "0.999 ", "50.473 ", "-50.473 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.284 ", "0", "0"
"2021-10-11 06:00:00", "284", "6", "18.180 ", "0", "90", "-8.424 ", "-0.089 ", "1.004 ", "6.710 ", "0.995 ", "49.957 ", "-49.957 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.974 ", "0", "0"
"2021-10-11 07:00:00", "284", "7", "19.850 ", "0.384 ", "75", "-8.424 ", "0.117 ", "0.973 ", "15.740 ", "0.984 ", "49.450 ", "169 ", "0.678 ", "0.678 ", "0.644 ", "0.353 ", "0.678 ", "102 ", "0", "35.662 "
"2021-10-11 08:00:00", "284", "8", "21.530 ", "0.640 ", "60", "-8.424 ", "0.309 ", "0.920 ", "24.530 ", "0.967 ", "48.944 ", "290 ", "1.161 ", "1.161 ", "1.103 ", "1.514 ", "1.161 ", "174 ", "0.034 ", "50.000 "
"2021-10-11 09:00:00", "284", "9", "22.640 ", "0.746 ", "45", "-8.424 ", "0.475 ", "0.852 ", "32.597 ", "0.944 ", "48.613 ", "309 ", "1.235 ", "1.235 ", "1.173 ", "2.750 ", "1.235 ", "185 ", "0.080 ", "50.000 "
"2021-10-11 10:00:00", "284", "10", "23.760 ", "0.852 ", "30", "-8.424 ", "0.601 ", "0.782 ", "39.312 ", "0.916 ", "48.282 ", "315 ", "1.261 ", "1.261 ", "1.198 ", "4.011 ", "1.261 ", "189 ", "0.129 ", "50.000 "
"2021-10-11 11:00:00", "284", "11", "24.880 ", "0.819 ", "15", "-8.424 ", "0.681 ", "0.729 ", "43.880 ", "0.892 ", "47.952 ", "269 ", "1.076 ", "1.076 ", "1.023 ", "5.087 ", "1.076 ", "161 ", "0.150 ", "50.000 "
"2021-10-11 12:00:00", "284", "12", "25.020 ", "0.810 ", "0", "-8.424 ", "0.708 ", "0.708 ", "45.519 ", "0.881 ", "47.911 ", "253 ", "1.013 ", "1.013 ", "0.963 ", "6.101 ", "1.013 ", "152 ", "0.162 ", "50.000 "
"2021-10-11 13:00:00", "284", "13", "25.160 ", "0.825 ", "-15", "-8.424 ", "0.681 ", "0.729 ", "43.880 ", "0.892 ", "47.870 ", "272 ", "1.086 ", "1.086 ", "1.032 ", "7.187 ", "1.086 ", "163 ", "0.185 ", "50.000 "
"2021-10-11 14:00:00", "284", "14", "25.310 ", "0.846 ", "-30", "-8.424 ", "0.601 ", "0.782 ", "39.312 ", "0.916 ", "47.826 ", "313 ", "1.253 ", "1.253 ", "1.190 ", "8.440 ", "1.253 ", "188 ", "0.233 ", "50.000 "
"2021-10-11 15:00:00", "284", "15", "24.510 ", "0.737 ", "-45", "-8.424 ", "0.475 ", "0.852 ", "32.597 ", "0.944 ", "48.061 ", "305 ", "1.219 ", "1.219 ", "1.158 ", "9.659 ", "1.219 ", "183 ", "0.276 ", "50.000 "
"2021-10-11 16:00:00", "284", "16", "23.710 ", "0.552 ", "-60", "-8.424 ", "0.309 ", "0.920 ", "24.530 ", "0.967 ", "48.296 ", "244 ", "0.977 ", "0.977 ", "0.928 ", "10.636 ", "0.977 ", "147 ", "0.283 ", "50.000 "
"2021-10-11 17:00:00", "284", "17", "22.920 ", "0.144 ", "-75", "-8.424 ", "0.117 ", "0.973 ", "15.740 ", "0.984 ", "48.530 ", "33.523 ", "0.134 ", "0.134 ", "0.127 ", "10.770 ", "0.134 ", "20.114 ", "0.163 ", "50.000 "
"2021-10-11 18:00:00", "284", "18", "22.140 ", "0", "-90", "-8.424 ", "-0.089 ", "1.004 ", "6.710 ", "0.995 ", "48.762 ", "-48.762 ", "-0.195 ", "-0.195 ", "0", "10.575 ", "-0.195 ", "-29.257 ", "0.023 ", "50.000 "
"2021-10-11 19:00:00", "284", "19", "21.370 ", "0", "-105", "-8.424 ", "-0.296 ", "1.010 ", "2.153 ", "0.999 ", "48.992 ", "-48.992 ", "-0.196 ", "-0.196 ", "0", "10.379 ", "-0.196 ", "-29.395 ", "0", "6.348 "
"2021-10-11 20:00:00", "284", "20", "20.590 ", "0", "-120", "-8.424 ", "-0.488 ", "0.994 ", "10.455 ", "0.991 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "10.182 ", "-0.197 ", "-29.536 ", "0", "0"
"2021-10-11 21:00:00", "284", "21", "19.940 ", "0", "-135", "-8.424 ", "-0.653 ", "0.963 ", "17.760 ", "0.981 ", "49.423 ", "-49.423 ", "-0.198 ", "-0.198 ", "0", "9.984 ", "-0.198 ", "-29.654 ", "0", "0"
"2021-10-11 22:00:00", "284", "22", "19.280 ", "0", "-150", "-8.424 ", "-0.780 ", "0.927 ", "23.569 ", "0.969 ", "49.622 ", "-49.622 ", "-0.198 ", "-0.198 ", "0", "9.786 ", "-0.198 ", "-29.773 ", "0", "0"
"2021-10-11 23:00:00", "284", "23", "18.630 ", "0", "-165", "-8.424 ", "-0.860 ", "0.898 ", "27.352 ", "0.960 ", "49.820 ", "-49.820 ", "-0.199 ", "-0.199 ", "0", "9.587 ", "-0.199 ", "-29.892 ", "0", "0"
"2021-10-12 00:00:00", "285", "0", "18.150 ", "0", "180", "-8.799 ", "-0.891 ", "0.891 ", "28.297 ", "0.957 ", "49.966 ", "-49.966 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.980 ", "0", "0"
"2021-10-12 01:00:00", "285", "1", "17.680 ", "0", "165", "-8.799 ", "-0.864 ", "0.902 ", "26.983 ", "0.961 ", "50.110 ", "-50.110 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.066 ", "0", "0"
"2021-10-12 02:00:00", "285", "2", "17.210 ", "0", "150", "-8.799 ", "-0.784 ", "0.930 ", "23.215 ", "0.970 ", "50.254 ", "-50.254 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.153 ", "0", "0"
"2021-10-12 03:00:00", "285", "3", "16.790 ", "0", "135", "-8.799 ", "-0.657 ", "0.965 ", "17.425 ", "0.981 ", "50.384 ", "-50.384 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.230 ", "0", "0"
"2021-10-12 04:00:00", "285", "4", "16.360 ", "0", "120", "-8.799 ", "-0.492 ", "0.996 ", "10.138 ", "0.992 ", "50.516 ", "-50.516 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.310 ", "0", "0"
"2021-10-12 05:00:00", "285", "5", "15.940 ", "0", "105", "-8.799 ", "-0.300 ", "1.011 ", "1.849 ", "0.999 ", "50.646 ", "-50.646 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.388 ", "0", "0"
"2021-10-12 06:00:00", "285", "6", "18.060 ", "0", "90", "-8.799 ", "-0.093 ", "1.004 ", "7.008 ", "0.995 ", "49.994 ", "-49.994 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.996 ", "0", "0"
"2021-10-12 07:00:00", "285", "7", "20.180 ", "0.448 ", "75", "-8.799 ", "0.113 ", "0.973 ", "16.038 ", "0.984 ", "49.350 ", "206 ", "0.822 ", "0.822 ", "0.781 ", "0.497 ", "0.822 ", "123 ", "0", "43.994 "
"2021-10-12 08:00:00", "285", "8", "22.310 ", "0.663 ", "60", "-8.799 ", "0.305 ", "0.918 ", "24.836 ", "0.966 ", "48.712 ", "302 ", "1.207 ", "1.207 ", "1.146 ", "1.704 ", "1.207 ", "181 ", "0.041 ", "50.000 "
"2021-10-12 09:00:00", "285", "9", "22.930 ", "0.731 ", "45", "-8.799 ", "0.471 ", "0.849 ", "32.920 ", "0.942 ", "48.527 ", "300 ", "1.199 ", "1.199 ", "1.139 ", "2.903 ", "1.199 ", "180 ", "0.081 ", "50.000 "
"2021-10-12 10:00:00", "285", "10", "23.550 ", "0.392 ", "30", "-8.799 ", "0.597 ", "0.779 ", "39.657 ", "0.915 ", "48.344 ", "118 ", "0.472 ", "0.472 ", "0.448 ", "3.375 ", "0.472 ", "70.807 ", "0.012 ", "50.000 "
"2021-10-12 11:00:00", "285", "11", "24.180 ", "0.155 ", "15", "-8.799 ", "0.677 ", "0.725 ", "44.246 ", "0.889 ", "48.158 ", "11.148 ", "0.045 ", "0.045 ", "0.042 ", "3.419 ", "0.045 ", "6.689 ", "0.018 ", "0"
"2021-10-12 12:00:00", "285", "12", "23.650 ", "0.003 ", "0", "-8.799 ", "0.704 ", "0.704 ", "45.894 ", "0.879 ", "48.314 ", "-47.279 ", "-0.189 ", "-0.189 ", "0", "3.230 ", "-0.189 ", "-28.367 ", "0.018 ", "0"
"2021-10-12 13:00:00", "285", "13", "23.120 ", "0.043 ", "-15", "-8.799 ", "0.677 ", "0.725 ", "44.246 ", "0.889 ", "48.471 ", "-31.926 ", "-0.128 ", "-0.128 ", "0", "3.102 ", "-0.128 ", "-19.156 ", "0.018 ", "0"
"2021-10-12 14:00:00", "285", "14", "22.590 ", "0.005 ", "-30", "-8.799 ", "0.597 ", "0.779 ", "39.657 ", "0.915 ", "48.628 ", "-46.440 ", "-0.186 ", "-0.186 ", "0", "2.917 ", "-0.186 ", "-27.864 ", "0.018 ", "0"
"2021-10-12 15:00:00", "285", "15", "21.500 ", "0.007 ", "-45", "-8.799 ", "0.471 ", "0.849 ", "32.920 ", "0.942 ", "48.953 ", "-45.746 ", "-0.183 ", "-0.183 ", "0", "2.734 ", "-0.183 ", "-27.448 ", "0.018 ", "0"
"2021-10-12 16:00:00", "285", "16", "20.420 ", "0.040 ", "-60", "-8.799 ", "0.305 ", "0.918 ", "24.836 ", "0.966 ", "49.278 ", "-28.077 ", "-0.112 ", "-0.112 ", "0", "2.621 ", "-0.112 ", "-16.846 ", "0.018 ", "0"
"2021-10-12 17:00:00", "285", "17", "19.340 ", "0.038 ", "-75", "-8.799 ", "0.113 ", "0.973 ", "16.038 ", "0.984 ", "49.604 ", "-27.858 ", "-0.111 ", "-0.111 ", "0", "2.510 ", "-0.111 ", "-16.715 ", "0.018 ", "0"
"2021-10-12 18:00:00", "285", "18", "18.910 ", "0", "-90", "-8.799 ", "-0.093 ", "1.004 ", "7.008 ", "0.995 ", "49.735 ", "-49.735 ", "-0.199 ", "-0.199 ", "0", "2.311 ", "-0.199 ", "-29.841 ", "0.018 ", "0"
"2021-10-12 19:00:00", "285", "19", "18.470 ", "0", "-105", "-8.799 ", "-0.300 ", "1.011 ", "1.849 ", "0.999 ", "49.869 ", "-49.869 ", "-0.199 ", "-0.199 ", "0", "2.111 ", "-0.199 ", "-29.921 ", "0.018 ", "0"
"2021-10-12 20:00:00", "285", "20", "18.040 ", "0", "-120", "-8.799 ", "-0.492 ", "0.996 ", "10.138 ", "0.992 ", "50.000 ", "-50.000 ", "-0.200 ", "-0.200 ", "0", "1.911 ", "-0.200 ", "-30.000 ", "0.018 ", "0"
"2021-10-12 21:00:00", "285", "21", "17.820 ", "0", "-135", "-8.799 ", "-0.657 ", "0.965 ", "17.425 ", "0.981 ", "50.067 ", "-50.067 ", "-0.200 ", "-0.200 ", "0", "1.711 ", "-0.200 ", "-30.040 ", "0.018 ", "0"
"2021-10-12 22:00:00", "285", "22", "17.590 ", "0", "-150", "-8.799 ", "-0.784 ", "0.930 ", "23.215 ", "0.970 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "1.511 ", "-0.201 ", "-30.083 ", "0.018 ", "0"
"2021-10-12 23:00:00", "285", "23", "17.370 ", "0", "-165", "-8.799 ", "-0.864 ", "0.902 ", "26.983 ", "0.961 ", "50.205 ", "-50.205 ", "-0.201 ", "-0.201 ", "0", "1.310 ", "-0.201 ", "-30.123 ", "0.018 ", "0"
"2021-10-13 00:00:00", "286", "0", "17.020 ", "0", "180", "-9.171 ", "-0.895 ", "0.895 ", "27.924 ", "0.958 ", "50.313 ", "-50.313 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.188 ", "0.018 ", "0"
"2021-10-13 01:00:00", "286", "1", "16.680 ", "0", "165", "-9.171 ", "-0.868 ", "0.906 ", "26.616 ", "0.962 ", "50.418 ", "-50.418 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.251 ", "0.018 ", "0"
"2021-10-13 02:00:00", "286", "2", "16.330 ", "0", "150", "-9.171 ", "-0.788 ", "0.933 ", "22.863 ", "0.971 ", "50.526 ", "-50.526 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.315 ", "0.018 ", "0"
"2021-10-13 03:00:00", "286", "3", "16.160 ", "0", "135", "-9.171 ", "-0.661 ", "0.968 ", "17.092 ", "0.982 ", "50.578 ", "-50.578 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.347 ", "0.018 ", "0"
"2021-10-13 04:00:00", "286", "4", "16", "0", "120", "-9.171 ", "-0.496 ", "0.998 ", "9.822 ", "0.992 ", "50.628 ", "-50.628 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.377 ", "0.018 ", "0"
"2021-10-13 05:00:00", "286", "5", "15.830 ", "0", "105", "-9.171 ", "-0.304 ", "1.013 ", "1.546 ", "0.999 ", "50.680 ", "-50.680 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.408 ", "0.018 ", "0"
"2021-10-13 06:00:00", "286", "6", "17.030 ", "0", "90", "-9.171 ", "-0.097 ", "1.005 ", "7.304 ", "0.995 ", "50.310 ", "-50.310 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.186 ", "0.018 ", "0"
"2021-10-13 07:00:00", "286", "7", "18.230 ", "0.451 ", "75", "-9.171 ", "0.109 ", "0.972 ", "16.334 ", "0.983 ", "49.942 ", "206 ", "0.825 ", "0.825 ", "0.783 ", "0.500 ", "0.825 ", "124 ", "0.002 ", "50.000 "
"2021-10-13 08:00:00", "286", "8", "19.430 ", "0.648 ", "60", "-9.171 ", "0.301 ", "0.917 ", "25.141 ", "0.965 ", "49.577 ", "291 ", "1.166 ", "1.166 ", "1.107 ", "1.665 ", "1.166 ", "175 ", "0.037 ", "50.000 "
"2021-10-13 09:00:00", "286", "9", "20.300 ", "0.758 ", "45", "-9.171 ", "0.467 ", "0.847 ", "33.241 ", "0.941 ", "49.314 ", "310 ", "1.240 ", "1.240 ", "1.178 ", "2.905 ", "1.240 ", "186 ", "0.083 ", "50.000 "
"2021-10-13 10:00:00", "286", "10", "21.170 ", "0.880 ", "30", "-9.171 ", "0.593 ", "0.776 ", "40.000 ", "0.913 ", "49.052 ", "322 ", "1.287 ", "1.287 ", "1.223 ", "4.193 ", "1.287 ", "193 ", "0.136 ", "50.000 "
"2021-10-13 11:00:00", "286", "11", "22.050 ", "0.816 ", "15", "-9.171 ", "0.673 ", "0.721 ", "44.609 ", "0.887 ", "48.789 ", "262 ", "1.047 ", "1.047 ", "0.995 ", "5.240 ", "1.047 ", "157 ", "0.153 ", "50.000 "
"2021-10-13 12:00:00", "286", "12", "21.750 ", "0.288 ", "0", "-9.171 ", "0.700 ", "0.700 ", "46.266 ", "0.876 ", "48.879 ", "56.259 ", "0.225 ", "0.225 ", "0.214 ", "5.465 ", "0.225 ", "33.756 ", "0.047 ", "50.000 "
"2021-10-13 13:00:00", "286", "13", "21.450 ", "0.488 ", "-15", "-9.171 ", "0.673 ", "0.721 ", "44.609 ", "0.887 ", "48.968 ", "137 ", "0.547 ", "0.547 ", "0.520 ", "6.012 ", "0.547 ", "82.043 ", "0", "46.186 "
"2021-10-13 14:00:00", "286", "14", "21.150 ", "0.277 ", "-30", "-9.171 ", "0.593 ", "0.776 ", "40.000 ", "0.913 ", "49.058 ", "67.818 ", "0.271 ", "0.271 ", "0.258 ", "6.283 ", "0.271 ", "40.691 ", "0", "12.236 "
"2021-10-13 15:00:00", "286", "15", "20.220 ", "0.361 ", "-45", "-9.171 ", "0.467 ", "0.847 ", "33.241 ", "0.941 ", "49.338 ", "122 ", "0.487 ", "0.487 ", "0.463 ", "6.770 ", "0.487 ", "73.077 ", "0", "24.380 "
"2021-10-13 16:00:00", "286", "16", "19.290 ", "0.093 ", "-60", "-9.171 ", "0.301 ", "0.917 ", "25.141 ", "0.965 ", "49.619 ", "-0.712 ", "-0.003 ", "-0.003 ", "0", "6.768 ", "-0.003 ", "-0.427 ", "0", "0"
"2021-10-13 17:00:00", "286", "17", "18.360 ", "0.163 ", "-75", "-9.171 ", "0.109 ", "0.972 ", "16.334 ", "0.983 ", "49.902 ", "42.603 ", "0.170 ", "0.170 ", "0.162 ", "6.938 ", "0.170 ", "25.562 ", "0", "7.133 "
"2021-10-13 18:00:00", "286", "18", "17.590 ", "0", "-90", "-9.171 ", "-0.097 ", "1.005 ", "7.304 ", "0.995 ", "50.138 ", "-50.138 ", "-0.201 ", "-0.201 ", "0", "6.737 ", "-0.201 ", "-30.083 ", "0", "0"
"2021-10-13 19:00:00", "286", "19", "16.810 ", "0", "-105", "-9.171 ", "-0.304 ", "1.013 ", "1.546 ", "0.999 ", "50.378 ", "-50.378 ", "-0.202 ", "-0.202 ", "0", "6.536 ", "-0.202 ", "-30.227 ", "0", "0"
"2021-10-13 20:00:00", "286", "20", "16.040 ", "0", "-120", "-9.171 ", "-0.496 ", "0.998 ", "9.822 ", "0.992 ", "50.615 ", "-50.615 ", "-0.202 ", "-0.202 ", "0", "6.333 ", "-0.202 ", "-30.369 ", "0", "0"
"2021-10-13 21:00:00", "286", "21", "15.620 ", "0", "-135", "-9.171 ", "-0.661 ", "0.968 ", "17.092 ", "0.982 ", "50.745 ", "-50.745 ", "-0.203 ", "-0.203 ", "0", "6.130 ", "-0.203 ", "-30.447 ", "0", "0"
"2021-10-13 22:00:00", "286", "22", "15.200 ", "0", "-150", "-9.171 ", "-0.788 ", "0.933 ", "22.863 ", "0.971 ", "50.876 ", "-50.876 ", "-0.204 ", "-0.204 ", "0", "5.927 ", "-0.204 ", "-30.526 ", "0", "0"
"2021-10-13 23:00:00", "286", "23", "14.780 ", "0", "-165", "-9.171 ", "-0.868 ", "0.906 ", "26.616 ", "0.962 ", "51.007 ", "-51.007 ", "-0.204 ", "-0.204 ", "0", "5.723 ", "-0.204 ", "-30.604 ", "0", "0"
"2021-10-14 00:00:00", "287", "0", "14.630 ", "0", "180", "-9.541 ", "-0.899 ", "0.899 ", "27.555 ", "0.959 ", "51.053 ", "-51.053 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.632 ", "0", "0"
"2021-10-14 01:00:00", "287", "1", "14.490 ", "0", "165", "-9.541 ", "-0.872 ", "0.909 ", "26.252 ", "0.963 ", "51.097 ", "-51.097 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.658 ", "0", "0"
"2021-10-14 02:00:00", "287", "2", "14.340 ", "0", "150", "-9.541 ", "-0.792 ", "0.937 ", "22.514 ", "0.972 ", "51.144 ", "-51.144 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.686 ", "0", "0"
"2021-10-14 03:00:00", "287", "3", "14.210 ", "0", "135", "-9.541 ", "-0.665 ", "0.971 ", "16.761 ", "0.982 ", "51.185 ", "-51.185 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.711 ", "0", "0"
"2021-10-14 04:00:00", "287", "4", "14.080 ", "0", "120", "-9.541 ", "-0.500 ", "1.000 ", "9.509 ", "0.992 ", "51.225 ", "-51.225 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.735 ", "0", "0"
"2021-10-14 05:00:00", "287", "5", "13.950 ", "0", "105", "-9.541 ", "-0.308 ", "1.014 ", "1.246 ", "0.999 ", "51.266 ", "-51.266 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.760 ", "0", "0"
"2021-10-14 06:00:00", "287", "6", "15.860 ", "0", "90", "-9.541 ", "-0.101 ", "1.005 ", "7.597 ", "0.994 ", "50.671 ", "-50.671 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.403 ", "0", "0"
"2021-10-14 07:00:00", "287", "7", "17.760 ", "0.454 ", "75", "-9.541 ", "0.105 ", "0.972 ", "16.628 ", "0.983 ", "50.086 ", "207 ", "0.829 ", "0.829 ", "0.788 ", "0.504 ", "0.829 ", "124 ", "0", "44.379 "
"2021-10-14 08:00:00", "287", "8", "19.670 ", "0.646 ", "60", "-9.541 ", "0.297 ", "0.916 ", "25.442 ", "0.965 ", "49.504 ", "289 ", "1.158 ", "1.158 ", "1.100 ", "1.662 ", "1.158 ", "174 ", "0.034 ", "50.000 "
"2021-10-14 09:00:00", "287", "9", "20.450 ", "0.742 ", "45", "-9.541 ", "0.463 ", "0.845 ", "33.559 ", "0.940 ", "49.269 ", "301 ", "1.204 ", "1.204 ", "1.143 ", "2.865 ", "1.204 ", "181 ", "0.074 ", "50.000 "
"2021-10-14 10:00:00", "287", "10", "21.230 ", "0.659 ", "30", "-9.541 ", "0.589 ", "0.773 ", "40.339 ", "0.911 ", "49.034 ", "227 ", "0.906 ", "0.906 ", "0.861 ", "3.772 ", "0.906 ", "136 ", "0.070 ", "50.000 "
"2021-10-14 11:00:00", "287", "11", "22.020 ", "0.270 ", "15", "-9.541 ", "0.669 ", "0.717 ", "44.970 ", "0.885 ", "48.798 ", "52.852 ", "0.211 ", "0.211 ", "0.201 ", "3.983 ", "0.211 ", "31.711 ", "0", "35.789 "
"2021-10-14 12:00:00", "287", "12", "21.850 ", "0.401 ", "0", "-9.541 ", "0.696 ", "0.696 ", "46.636 ", "0.874 ", "48.849 ", "96.193 ", "0.385 ", "0.385 ", "0.366 ", "4.368 ", "0.385 ", "57.716 ", "0", "18.465 "
"2021-10-14 13:00:00", "287", "13", "21.690 ", "0.299 ", "-15", "-9.541 ", "0.669 ", "0.717 ", "44.970 ", "0.885 ", "48.897 ", "63.716 ", "0.255 ", "0.255 ", "0.242 ", "4.623 ", "0.255 ", "38.229 ", "0", "11.374 "
