"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-10-14 14:00:00", "287", "14", "21.530 ", "0.409 ", "-30", "-9.541 ", "0.589 ", "0.773 ", "40.339 ", "0.911 ", "48.944 ", "122 ", "0.489 ", "0.489 ", "0.465 ", "5.112 ", "0.489 ", "73.367 ", "0", "24.493 "
"2021-10-14 15:00:00", "287", "15", "20.500 ", "0.415 ", "-45", "-9.541 ", "0.463 ", "0.845 ", "33.559 ", "0.940 ", "49.254 ", "147 ", "0.587 ", "0.587 ", "0.558 ", "5.699 ", "0.587 ", "88.084 ", "0", "30.295 "
"2021-10-14 16:00:00", "287", "16", "19.480 ", "0.572 ", "-60", "-9.541 ", "0.297 ", "0.916 ", "25.442 ", "0.965 ", "49.562 ", "250 ", "1.001 ", "1.001 ", "0.951 ", "6.701 ", "1.001 ", "150 ", "0.010 ", "50.000 "
"2021-10-14 17:00:00", "287", "17", "18.460 ", "0.145 ", "-75", "-9.541 ", "0.105 ", "0.972 ", "16.628 ", "0.983 ", "49.872 ", "32.404 ", "0.130 ", "0.130 ", "0.123 ", "6.830 ", "0.130 ", "19.443 ", "0", "8.481 "
"2021-10-14 18:00:00", "287", "18", "17.670 ", "0", "-90", "-9.541 ", "-0.101 ", "1.005 ", "7.597 ", "0.994 ", "50.113 ", "-50.113 ", "-0.200 ", "-0.200 ", "0", "6.630 ", "-0.200 ", "-30.068 ", "0", "0"
"2021-10-14 19:00:00", "287", "19", "16.870 ", "0", "-105", "-9.541 ", "-0.308 ", "1.014 ", "1.246 ", "0.999 ", "50.359 ", "-50.359 ", "-0.201 ", "-0.201 ", "0", "6.428 ", "-0.201 ", "-30.215 ", "0", "0"
"2021-10-14 20:00:00", "287", "20", "16.080 ", "0", "-120", "-9.541 ", "-0.500 ", "1.000 ", "9.509 ", "0.992 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "6.226 ", "-0.202 ", "-30.362 ", "0", "0"
"2021-10-14 21:00:00", "287", "21", "15.930 ", "0", "-135", "-9.541 ", "-0.665 ", "0.971 ", "16.761 ", "0.982 ", "50.649 ", "-50.649 ", "-0.203 ", "-0.203 ", "0", "6.023 ", "-0.203 ", "-30.390 ", "0", "0"
"2021-10-14 22:00:00", "287", "22", "15.780 ", "0", "-150", "-9.541 ", "-0.792 ", "0.937 ", "22.514 ", "0.972 ", "50.696 ", "-50.696 ", "-0.203 ", "-0.203 ", "0", "5.820 ", "-0.203 ", "-30.417 ", "0", "0"
"2021-10-14 23:00:00", "287", "23", "15.640 ", "0", "-165", "-9.541 ", "-0.872 ", "0.909 ", "26.252 ", "0.963 ", "50.739 ", "-50.739 ", "-0.203 ", "-0.203 ", "0", "5.618 ", "-0.203 ", "-30.444 ", "0", "0"
"2021-10-15 00:00:00", "288", "0", "15.860 ", "0", "180", "-9.907 ", "-0.903 ", "0.903 ", "27.188 ", "0.960 ", "50.671 ", "-50.671 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.403 ", "0", "0"
"2021-10-15 01:00:00", "288", "1", "16.080 ", "0", "165", "-9.907 ", "-0.876 ", "0.913 ", "25.891 ", "0.964 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.362 ", "0", "0"
"2021-10-15 02:00:00", "288", "2", "16.300 ", "0", "150", "-9.907 ", "-0.796 ", "0.940 ", "22.167 ", "0.972 ", "50.535 ", "-50.535 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.321 ", "0", "0"
"2021-10-15 03:00:00", "288", "3", "16.340 ", "0", "135", "-9.907 ", "-0.669 ", "0.974 ", "16.433 ", "0.983 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-10-15 04:00:00", "288", "4", "16.370 ", "0", "120", "-9.907 ", "-0.504 ", "1.002 ", "9.197 ", "0.993 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-10-15 05:00:00", "288", "5", "16.410 ", "0", "105", "-9.907 ", "-0.312 ", "1.015 ", "0.948 ", "0.999 ", "50.501 ", "-50.501 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.301 ", "0", "0"
"2021-10-15 06:00:00", "288", "6", "17.320 ", "0", "90", "-9.907 ", "-0.105 ", "1.006 ", "7.888 ", "0.994 ", "50.221 ", "-50.221 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.132 ", "0", "0"
"2021-10-15 07:00:00", "288", "7", "18.230 ", "0.277 ", "75", "-9.907 ", "0.101 ", "0.971 ", "16.919 ", "0.982 ", "49.942 ", "107 ", "0.427 ", "0.427 ", "0.405 ", "0.102 ", "0.427 ", "63.996 ", "0", "20.858 "
"2021-10-15 08:00:00", "288", "8", "19.150 ", "0.402 ", "60", "-9.907 ", "0.293 ", "0.914 ", "25.741 ", "0.964 ", "49.662 ", "161 ", "0.642 ", "0.642 ", "0.610 ", "0.744 ", "0.642 ", "96.322 ", "0", "33.553 "
"2021-10-15 09:00:00", "288", "9", "19.880 ", "0.398 ", "45", "-9.907 ", "0.459 ", "0.843 ", "33.874 ", "0.939 ", "49.441 ", "137 ", "0.549 ", "0.549 ", "0.522 ", "1.293 ", "0.549 ", "82.381 ", "0", "28.040 "
"2021-10-15 10:00:00", "288", "10", "20.620 ", "0.108 ", "30", "-9.907 ", "0.585 ", "0.770 ", "40.676 ", "0.909 ", "49.218 ", "-4.293 ", "-0.017 ", "-0.017 ", "0", "1.276 ", "-0.017 ", "-2.576 ", "0", "0"
"2021-10-15 11:00:00", "288", "11", "21.360 ", "0.034 ", "15", "-9.907 ", "0.665 ", "0.714 ", "45.328 ", "0.883 ", "48.995 ", "-36.456 ", "-0.146 ", "-0.146 ", "0", "1.130 ", "-0.146 ", "-21.873 ", "0", "0"
"2021-10-15 12:00:00", "288", "12", "21.160 ", "0.040 ", "0", "-9.907 ", "0.692 ", "0.692 ", "47.003 ", "0.871 ", "49.055 ", "-34.716 ", "-0.139 ", "-0.139 ", "0", "0.991 ", "-0.139 ", "-20.829 ", "0", "0"
"2021-10-15 13:00:00", "288", "13", "20.960 ", "0.062 ", "-15", "-9.907 ", "0.665 ", "0.714 ", "45.328 ", "0.883 ", "49.115 ", "-25.834 ", "-0.103 ", "-0.103 ", "0", "0.888 ", "-0.103 ", "-15.500 ", "0", "0"
"2021-10-15 14:00:00", "288", "14", "20.760 ", "0.259 ", "-30", "-9.907 ", "0.585 ", "0.770 ", "40.676 ", "0.909 ", "49.175 ", "58.571 ", "0.234 ", "0.234 ", "0.223 ", "1.122 ", "0.234 ", "35.143 ", "0", "10.310 "
"2021-10-15 15:00:00", "288", "15", "19.900 ", "0.156 ", "-45", "-9.907 ", "0.459 ", "0.843 ", "33.874 ", "0.939 ", "49.435 ", "23.609 ", "0.094 ", "0.094 ", "0.090 ", "1.217 ", "0.094 ", "14.165 ", "0.014 ", "0"
"2021-10-15 16:00:00", "288", "16", "19.040 ", "0", "-60", "-9.907 ", "0.293 ", "0.914 ", "25.741 ", "0.964 ", "49.695 ", "-49.695 ", "-0.199 ", "-0.199 ", "0", "1.018 ", "-0.199 ", "-29.817 ", "0.014 ", "0"
"2021-10-15 17:00:00", "288", "17", "18.180 ", "0.016 ", "-75", "-9.907 ", "0.101 ", "0.971 ", "16.919 ", "0.982 ", "49.957 ", "-41.139 ", "-0.165 ", "-0.165 ", "0", "0.853 ", "-0.165 ", "-24.683 ", "0.014 ", "0"
"2021-10-15 18:00:00", "288", "18", "17.690 ", "0", "-90", "-9.907 ", "-0.105 ", "1.006 ", "7.888 ", "0.994 ", "50.107 ", "-50.107 ", "-0.200 ", "-0.200 ", "0", "0.653 ", "-0.200 ", "-30.064 ", "0.014 ", "0"
"2021-10-15 19:00:00", "288", "19", "17.210 ", "0", "-105", "-9.907 ", "-0.312 ", "1.015 ", "0.948 ", "0.999 ", "50.254 ", "-50.254 ", "-0.201 ", "-0.201 ", "0", "0.452 ", "-0.201 ", "-30.153 ", "0.014 ", "0"
"2021-10-15 20:00:00", "288", "20", "16.720 ", "0", "-120", "-9.907 ", "-0.504 ", "1.002 ", "9.197 ", "0.993 ", "50.405 ", "-50.405 ", "-0.202 ", "-0.202 ", "0", "0.250 ", "-0.202 ", "-30.243 ", "0.014 ", "0"
"2021-10-15 21:00:00", "288", "21", "16.640 ", "0", "-135", "-9.907 ", "-0.669 ", "0.974 ", "16.433 ", "0.983 ", "50.430 ", "-50.430 ", "-0.202 ", "-0.202 ", "0", "0.048 ", "-0.202 ", "-30.258 ", "0.014 ", "0"
"2021-10-15 22:00:00", "288", "22", "16.560 ", "0", "-150", "-9.907 ", "-0.796 ", "0.940 ", "22.167 ", "0.972 ", "50.455 ", "-50.455 ", "-0.202 ", "-0.202 ", "0", "-0.153 ", "-0.202 ", "-30.273 ", "0.014 ", "0"
"2021-10-15 23:00:00", "288", "23", "16.480 ", "0", "-165", "-9.907 ", "-0.876 ", "0.913 ", "25.891 ", "0.964 ", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.288 ", "0.014 ", "0"
"2021-10-16 00:00:00", "289", "0", "16.570 ", "0", "180", "-10.271 ", "-0.907 ", "0.907 ", "26.824 ", "0.961 ", "50.451 ", "-50.451 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.271 ", "0.014 ", "0"
"2021-10-16 01:00:00", "289", "1", "16.670 ", "0", "165", "-10.271 ", "-0.880 ", "0.917 ", "25.533 ", "0.964 ", "50.421 ", "-50.421 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.252 ", "0.014 ", "0"
"2021-10-16 02:00:00", "289", "2", "16.760 ", "0", "150", "-10.271 ", "-0.800 ", "0.943 ", "21.823 ", "0.973 ", "50.393 ", "-50.393 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.236 ", "0.014 ", "0"
"2021-10-16 03:00:00", "289", "3", "16.770 ", "0", "135", "-10.271 ", "-0.673 ", "0.976 ", "16.107 ", "0.983 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.234 ", "0.014 ", "0"
"2021-10-16 04:00:00", "289", "4", "16.780 ", "0", "120", "-10.271 ", "-0.508 ", "1.004 ", "8.889 ", "0.993 ", "50.387 ", "-50.387 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.232 ", "0.014 ", "0"
"2021-10-16 05:00:00", "289", "5", "16.790 ", "0", "105", "-10.271 ", "-0.316 ", "1.016 ", "0.652 ", "1.000 ", "50.384 ", "-50.384 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.230 ", "0.014 ", "0"
"2021-10-16 06:00:00", "289", "6", "17.970 ", "0", "90", "-10.271 ", "-0.109 ", "1.006 ", "8.177 ", "0.994 ", "50.021 ", "-50.021 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.013 ", "0.014 ", "0"
"2021-10-16 07:00:00", "289", "7", "19.150 ", "0.264 ", "75", "-10.271 ", "0.097 ", "0.971 ", "17.207 ", "0.982 ", "49.662 ", "99.527 ", "0.398 ", "0.398 ", "0.378 ", "0.073 ", "0.398 ", "59.716 ", "0", "24.695 "
"2021-10-16 08:00:00", "289", "8", "20.340 ", "0.435 ", "60", "-10.271 ", "0.290 ", "0.913 ", "26.038 ", "0.963 ", "49.302 ", "177 ", "0.710 ", "0.710 ", "0.674 ", "0.783 ", "0.710 ", "106 ", "0", "37.542 "
"2021-10-16 09:00:00", "289", "9", "21.370 ", "0.379 ", "45", "-10.271 ", "0.455 ", "0.841 ", "34.186 ", "0.938 ", "48.992 ", "128 ", "0.512 ", "0.512 ", "0.487 ", "1.295 ", "0.512 ", "76.839 ", "0", "25.855 "
"2021-10-16 10:00:00", "289", "10", "22.410 ", "0.710 ", "30", "-10.271 ", "0.581 ", "0.767 ", "41.010 ", "0.908 ", "48.682 ", "244 ", "0.977 ", "0.977 ", "0.928 ", "2.272 ", "0.977 ", "147 ", "0.007 ", "50.000 "
"2021-10-16 11:00:00", "289", "11", "23.450 ", "0.752 ", "15", "-10.271 ", "0.661 ", "0.710 ", "45.682 ", "0.880 ", "48.373 ", "230 ", "0.920 ", "0.920 ", "0.874 ", "3.193 ", "0.920 ", "138 ", "0.005 ", "50.000 "
"2021-10-16 12:00:00", "289", "12", "23.140 ", "0.049 ", "0", "-10.271 ", "0.688 ", "0.688 ", "47.366 ", "0.869 ", "48.465 ", "-31.105 ", "-0.124 ", "-0.124 ", "0", "3.068 ", "-0.124 ", "-18.663 ", "0.005 ", "0"
"2021-10-16 13:00:00", "289", "13", "22.840 ", "0.508 ", "-15", "-10.271 ", "0.661 ", "0.710 ", "45.682 ", "0.880 ", "48.554 ", "140 ", "0.559 ", "0.559 ", "0.531 ", "3.627 ", "0.559 ", "83.798 ", "0", "30.472 "
"2021-10-16 14:00:00", "289", "14", "22.540 ", "0.021 ", "-30", "-10.271 ", "0.581 ", "0.767 ", "41.010 ", "0.908 ", "48.643 ", "-39.834 ", "-0.159 ", "-0.159 ", "0", "3.468 ", "-0.159 ", "-23.901 ", "0", "0"
"2021-10-16 15:00:00", "289", "15", "21.500 ", "0.232 ", "-45", "-10.271 ", "0.455 ", "0.841 ", "34.186 ", "0.938 ", "48.953 ", "59.680 ", "0.239 ", "0.239 ", "0.227 ", "3.706 ", "0.239 ", "35.808 ", "0", "10.538 "
"2021-10-16 16:00:00", "289", "16", "20.460 ", "0.102 ", "-60", "-10.271 ", "0.290 ", "0.913 ", "26.038 ", "0.963 ", "49.266 ", "3.986 ", "0.016 ", "0.016 ", "0.015 ", "3.722 ", "0.016 ", "2.392 ", "0.002 ", "0"
"2021-10-16 17:00:00", "289", "17", "19.430 ", "0.067 ", "-75", "-10.271 ", "0.097 ", "0.971 ", "17.207 ", "0.982 ", "49.577 ", "-11.624 ", "-0.046 ", "-0.046 ", "0", "3.676 ", "-0.046 ", "-6.975 ", "0.002 ", "0"
"2021-10-16 18:00:00", "289", "18", "18.680 ", "0", "-90", "-10.271 ", "-0.109 ", "1.006 ", "8.177 ", "0.994 ", "49.805 ", "-49.805 ", "-0.199 ", "-0.199 ", "0", "3.477 ", "-0.199 ", "-29.883 ", "0.002 ", "0"
"2021-10-16 19:00:00", "289", "19", "17.930 ", "0", "-105", "-10.271 ", "-0.316 ", "1.016 ", "0.652 ", "1.000 ", "50.034 ", "-50.034 ", "-0.200 ", "-0.200 ", "0", "3.277 ", "-0.200 ", "-30.020 ", "0.002 ", "0"
"2021-10-16 20:00:00", "289", "20", "17.180 ", "0", "-120", "-10.271 ", "-0.508 ", "1.004 ", "8.889 ", "0.993 ", "50.264 ", "-50.264 ", "-0.201 ", "-0.201 ", "0", "3.075 ", "-0.201 ", "-30.158 ", "0.002 ", "0"
"2021-10-16 21:00:00", "289", "21", "16.920 ", "0", "-135", "-10.271 ", "-0.673 ", "0.976 ", "16.107 ", "0.983 ", "50.344 ", "-50.344 ", "-0.201 ", "-0.201 ", "0", "2.874 ", "-0.201 ", "-30.206 ", "0.002 ", "0"
"2021-10-16 22:00:00", "289", "22", "16.650 ", "0", "-150", "-10.271 ", "-0.800 ", "0.943 ", "21.823 ", "0.973 ", "50.427 ", "-50.427 ", "-0.202 ", "-0.202 ", "0", "2.672 ", "-0.202 ", "-30.256 ", "0.002 ", "0"
"2021-10-16 23:00:00", "289", "23", "16.390 ", "0", "-165", "-10.271 ", "-0.880 ", "0.917 ", "25.533 ", "0.964 ", "50.507 ", "-50.507 ", "-0.202 ", "-0.202 ", "0", "2.470 ", "-0.202 ", "-30.304 ", "0.002 ", "0"
"2021-10-17 00:00:00", "290", "0", "16.110 ", "0", "180", "-10.632 ", "-0.911 ", "0.911 ", "26.463 ", "0.962 ", "50.594 ", "-50.594 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.356 ", "0.002 ", "0"
"2021-10-17 01:00:00", "290", "1", "15.830 ", "0", "165", "-10.632 ", "-0.884 ", "0.921 ", "25.177 ", "0.965 ", "50.680 ", "-50.680 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.408 ", "0.002 ", "0"
"2021-10-17 02:00:00", "290", "2", "15.550 ", "0", "150", "-10.632 ", "-0.804 ", "0.947 ", "21.482 ", "0.974 ", "50.767 ", "-50.767 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.460 ", "0.002 ", "0"
"2021-10-17 03:00:00", "290", "3", "15.560 ", "0", "135", "-10.632 ", "-0.677 ", "0.979 ", "15.783 ", "0.984 ", "50.764 ", "-50.764 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.458 ", "0.002 ", "0"
"2021-10-17 04:00:00", "290", "4", "15.570 ", "0", "120", "-10.632 ", "-0.512 ", "1.006 ", "8.582 ", "0.993 ", "50.761 ", "-50.761 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.457 ", "0.002 ", "0"
"2021-10-17 05:00:00", "290", "5", "15.580 ", "0", "105", "-10.632 ", "-0.320 ", "1.017 ", "0.359 ", "1.000 ", "50.758 ", "-50.758 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.455 ", "0.002 ", "0"
"2021-10-17 06:00:00", "290", "6", "16.810 ", "0", "90", "-10.632 ", "-0.113 ", "1.006 ", "8.463 ", "0.993 ", "50.378 ", "-50.378 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.227 ", "0.002 ", "0"
"2021-10-17 07:00:00", "290", "7", "18.040 ", "0.069 ", "75", "-10.632 ", "0.093 ", "0.970 ", "17.493 ", "0.981 ", "50.000 ", "-11.082 ", "-0.044 ", "-0.044 ", "0", "-0.325 ", "-0.044 ", "-6.649 ", "0.002 ", "0"
"2021-10-17 08:00:00", "290", "8", "19.280 ", "0.084 ", "60", "-10.632 ", "0.286 ", "0.912 ", "26.331 ", "0.962 ", "49.622 ", "-5.743 ", "-0.023 ", "-0.023 ", "0", "-0.325 ", "-0.023 ", "-3.446 ", "0.002 ", "0"
"2021-10-17 09:00:00", "290", "9", "20.150 ", "0.299 ", "45", "-10.632 ", "0.451 ", "0.839 ", "34.495 ", "0.937 ", "49.359 ", "89.917 ", "0.360 ", "0.360 ", "0.342 ", "0.035 ", "0.360 ", "53.950 ", "0", "17.947 "
"2021-10-17 10:00:00", "290", "10", "21.020 ", "0.682 ", "30", "-10.632 ", "0.578 ", "0.764 ", "41.341 ", "0.906 ", "49.097 ", "230 ", "0.922 ", "0.922 ", "0.876 ", "0.957 ", "0.922 ", "138 ", "0", "49.418 "
"2021-10-17 11:00:00", "290", "11", "21.890 ", "0.638 ", "15", "-10.632 ", "0.657 ", "0.706 ", "46.034 ", "0.878 ", "48.837 ", "186 ", "0.742 ", "0.742 ", "0.705 ", "1.699 ", "0.742 ", "111 ", "0", "39.429 "
"2021-10-17 12:00:00", "290", "12", "21.940 ", "0.698 ", "0", "-10.632 ", "0.684 ", "0.684 ", "47.727 ", "0.866 ", "48.822 ", "196 ", "0.784 ", "0.784 ", "0.745 ", "2.483 ", "0.784 ", "118 ", "0", "41.826 "
"2021-10-17 13:00:00", "290", "13", "22", "0.473 ", "-15", "-10.632 ", "0.657 ", "0.706 ", "46.034 ", "0.878 ", "48.804 ", "125 ", "0.500 ", "0.500 ", "0.475 ", "2.983 ", "0.500 ", "74.972 ", "0", "25.122 "
"2021-10-17 14:00:00", "290", "14", "22.060 ", "0.662 ", "-30", "-10.632 ", "0.578 ", "0.764 ", "41.341 ", "0.906 ", "48.786 ", "223 ", "0.890 ", "0.890 ", "0.846 ", "3.873 ", "0.890 ", "134 ", "0", "47.744 "
"2021-10-17 15:00:00", "290", "15", "21.090 ", "0.017 ", "-45", "-10.632 ", "0.451 ", "0.839 ", "34.495 ", "0.937 ", "49.076 ", "-41.347 ", "-0.165 ", "-0.165 ", "0", "3.708 ", "-0.165 ", "-24.808 ", "0", "0"
"2021-10-17 16:00:00", "290", "16", "20.130 ", "0.032 ", "-60", "-10.632 ", "0.286 ", "0.912 ", "26.331 ", "0.962 ", "49.365 ", "-32.723 ", "-0.131 ", "-0.131 ", "0", "3.577 ", "-0.131 ", "-19.634 ", "0", "0"
"2021-10-17 17:00:00", "290", "17", "19.170 ", "0.018 ", "-75", "-10.632 ", "0.093 ", "0.970 ", "17.493 ", "0.981 ", "49.656 ", "-39.391 ", "-0.158 ", "-0.158 ", "0", "3.419 ", "-0.158 ", "-23.635 ", "0", "0"
"2021-10-17 18:00:00", "290", "18", "18.460 ", "0", "-90", "-10.632 ", "-0.113 ", "1.006 ", "8.463 ", "0.993 ", "49.872 ", "-49.872 ", "-0.199 ", "-0.199 ", "0", "3.220 ", "-0.199 ", "-29.923 ", "0", "0"
"2021-10-17 19:00:00", "290", "19", "17.760 ", "0", "-105", "-10.632 ", "-0.320 ", "1.017 ", "0.359 ", "1.000 ", "50.086 ", "-50.086 ", "-0.200 ", "-0.200 ", "0", "3.019 ", "-0.200 ", "-30.051 ", "0", "0"
"2021-10-17 20:00:00", "290", "20", "17.050 ", "0", "-120", "-10.632 ", "-0.512 ", "1.006 ", "8.582 ", "0.993 ", "50.304 ", "-50.304 ", "-0.201 ", "-0.201 ", "0", "2.818 ", "-0.201 ", "-30.182 ", "0", "0"
"2021-10-17 21:00:00", "290", "21", "16.830 ", "0", "-135", "-10.632 ", "-0.677 ", "0.979 ", "15.783 ", "0.984 ", "50.371 ", "-50.371 ", "-0.201 ", "-0.201 ", "0", "2.617 ", "-0.201 ", "-30.223 ", "0", "0"
"2021-10-17 22:00:00", "290", "22", "16.610 ", "0", "-150", "-10.632 ", "-0.804 ", "0.947 ", "21.482 ", "0.974 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "2.415 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-17 23:00:00", "290", "23", "16.390 ", "0", "-165", "-10.632 ", "-0.884 ", "0.921 ", "25.177 ", "0.965 ", "50.507 ", "-50.507 ", "-0.202 ", "-0.202 ", "0", "2.213 ", "-0.202 ", "-30.304 ", "0", "0"
"2021-10-18 00:00:00", "291", "0", "16.440 ", "0", "180", "-10.990 ", "-0.915 ", "0.915 ", "26.105 ", "0.963 ", "50.492 ", "-50.492 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.295 ", "0", "0"
"2021-10-18 01:00:00", "291", "1", "16.500 ", "0", "165", "-10.990 ", "-0.888 ", "0.925 ", "24.825 ", "0.966 ", "50.473 ", "-50.473 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.284 ", "0", "0"
"2021-10-18 02:00:00", "291", "2", "16.550 ", "0", "150", "-10.990 ", "-0.808 ", "0.950 ", "21.143 ", "0.974 ", "50.458 ", "-50.458 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.275 ", "0", "0"
"2021-10-18 03:00:00", "291", "3", "16.770 ", "0", "135", "-10.990 ", "-0.681 ", "0.982 ", "15.462 ", "0.984 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.234 ", "0", "0"
"2021-10-18 04:00:00", "291", "4", "16.980 ", "0", "120", "-10.990 ", "-0.516 ", "1.008 ", "8.278 ", "0.994 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-10-18 05:00:00", "291", "5", "17.200 ", "0", "105", "-10.990 ", "-0.324 ", "1.019 ", "0.068 ", "1.000 ", "50.258 ", "-50.258 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.155 ", "0", "0"
"2021-10-18 06:00:00", "291", "6", "17.470 ", "0", "90", "-10.990 ", "-0.117 ", "1.007 ", "8.746 ", "0.993 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.105 ", "0", "0"
"2021-10-18 07:00:00", "291", "7", "17.730 ", "0", "75", "-10.990 ", "0.089 ", "0.970 ", "17.776 ", "0.981 ", "50.095 ", "-50.095 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.057 ", "0", "0"
"2021-10-18 08:00:00", "291", "8", "18", "0.648 ", "60", "-10.990 ", "0.282 ", "0.911 ", "26.622 ", "0.962 ", "50.012 ", "285 ", "1.142 ", "1.142 ", "1.085 ", "0.817 ", "1.142 ", "171 ", "0.031 ", "50.000 "
"2021-10-18 09:00:00", "291", "9", "18.080 ", "0.415 ", "45", "-10.990 ", "0.447 ", "0.836 ", "34.800 ", "0.936 ", "49.988 ", "142 ", "0.569 ", "0.569 ", "0.541 ", "1.386 ", "0.569 ", "85.347 ", "0", "41.470 "
"2021-10-18 10:00:00", "291", "10", "18.160 ", "0", "30", "-10.990 ", "0.574 ", "0.761 ", "41.668 ", "0.904 ", "49.963 ", "-49.963 ", "-0.200 ", "-0.200 ", "0", "1.186 ", "-0.200 ", "-29.978 ", "0", "0"
"2021-10-18 11:00:00", "291", "11", "18.240 ", "0.623 ", "15", "-10.990 ", "0.653 ", "0.703 ", "46.383 ", "0.876 ", "49.939 ", "177 ", "0.707 ", "0.707 ", "0.672 ", "1.893 ", "0.707 ", "106 ", "0", "37.402 "
"2021-10-18 12:00:00", "291", "12", "17.850 ", "0.504 ", "0", "-10.990 ", "0.681 ", "0.681 ", "48.085 ", "0.863 ", "50.058 ", "125 ", "0.500 ", "0.500 ", "0.475 ", "2.393 ", "0.500 ", "74.976 ", "0", "25.124 "
"2021-10-18 13:00:00", "291", "13", "17.460 ", "0", "-15", "-10.990 ", "0.653 ", "0.703 ", "46.383 ", "0.876 ", "50.178 ", "-50.178 ", "-0.201 ", "-0.201 ", "0", "2.192 ", "-0.201 ", "-30.107 ", "0", "0"
"2021-10-18 14:00:00", "291", "14", "17.080 ", "0.621 ", "-30", "-10.990 ", "0.574 ", "0.761 ", "41.668 ", "0.904 ", "50.294 ", "202 ", "0.810 ", "0.810 ", "0.769 ", "3.002 ", "0.810 ", "121 ", "0", "43.285 "
"2021-10-18 15:00:00", "291", "15", "16.660 ", "0.639 ", "-45", "-10.990 ", "0.447 ", "0.836 ", "34.800 ", "0.936 ", "50.424 ", "245 ", "0.981 ", "0.981 ", "0.932 ", "3.983 ", "0.981 ", "147 ", "0.007 ", "50.000 "
"2021-10-18 16:00:00", "291", "16", "16.240 ", "0.469 ", "-60", "-10.990 ", "0.282 ", "0.911 ", "26.622 ", "0.962 ", "50.553 ", "192 ", "0.770 ", "0.770 ", "0.731 ", "4.753 ", "0.770 ", "115 ", "0", "43.754 "
"2021-10-18 17:00:00", "291", "17", "15.830 ", "0.020 ", "-75", "-10.990 ", "0.089 ", "0.970 ", "17.776 ", "0.981 ", "50.680 ", "-39.508 ", "-0.158 ", "-0.158 ", "0", "4.595 ", "-0.158 ", "-23.705 ", "0", "0"
"2021-10-18 18:00:00", "291", "18", "15.880 ", "0", "-90", "-10.990 ", "-0.117 ", "1.007 ", "8.746 ", "0.993 ", "50.665 ", "-50.665 ", "-0.203 ", "-0.203 ", "0", "4.392 ", "-0.203 ", "-30.399 ", "0", "0"
"2021-10-18 19:00:00", "291", "19", "15.930 ", "0", "-105", "-10.990 ", "-0.324 ", "1.019 ", "0.068 ", "1.000 ", "50.649 ", "-50.649 ", "-0.203 ", "-0.203 ", "0", "4.190 ", "-0.203 ", "-30.390 ", "0", "0"
"2021-10-18 20:00:00", "291", "20", "15.980 ", "0", "-120", "-10.990 ", "-0.516 ", "1.008 ", "8.278 ", "0.994 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "3.987 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-10-18 21:00:00", "291", "21", "16.120 ", "0", "-135", "-10.990 ", "-0.681 ", "0.982 ", "15.462 ", "0.984 ", "50.590 ", "-50.590 ", "-0.202 ", "-0.202 ", "0", "3.785 ", "-0.202 ", "-30.354 ", "0", "0"
"2021-10-18 22:00:00", "291", "22", "16.260 ", "0", "-150", "-10.990 ", "-0.808 ", "0.950 ", "21.143 ", "0.974 ", "50.547 ", "-50.547 ", "-0.202 ", "-0.202 ", "0", "3.583 ", "-0.202 ", "-30.328 ", "0", "0"
"2021-10-18 23:00:00", "291", "23", "16.400 ", "0", "-165", "-10.990 ", "-0.888 ", "0.925 ", "24.825 ", "0.966 ", "50.504 ", "-50.504 ", "-0.202 ", "-0.202 ", "0", "3.381 ", "-0.202 ", "-30.302 ", "0", "0"
"2021-10-19 00:00:00", "292", "0", "16.500 ", "0", "180", "-11.344 ", "-0.919 ", "0.919 ", "25.751 ", "0.964 ", "50.473 ", "-50.473 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.284 ", "0", "0"
"2021-10-19 01:00:00", "292", "1", "16.610 ", "0", "165", "-11.344 ", "-0.891 ", "0.928 ", "24.476 ", "0.967 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-19 02:00:00", "292", "2", "16.720 ", "0", "150", "-11.344 ", "-0.812 ", "0.953 ", "20.808 ", "0.975 ", "50.405 ", "-50.405 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.243 ", "0", "0"
"2021-10-19 03:00:00", "292", "3", "16.680 ", "0", "135", "-11.344 ", "-0.685 ", "0.985 ", "15.145 ", "0.985 ", "50.418 ", "-50.418 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.251 ", "0", "0"
"2021-10-19 04:00:00", "292", "4", "16.650 ", "0", "120", "-11.344 ", "-0.520 ", "1.010 ", "7.977 ", "0.994 ", "50.427 ", "-50.427 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.256 ", "0", "0"
"2021-10-19 05:00:00", "292", "5", "16.610 ", "0", "105", "-11.344 ", "-0.327 ", "1.020 ", "0.220 ", "1.000 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-19 06:00:00", "292", "6", "16.670 ", "0", "90", "-11.344 ", "-0.121 ", "1.007 ", "9.027 ", "0.993 ", "50.421 ", "-50.421 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.252 ", "0", "0"
"2021-10-19 07:00:00", "292", "7", "16.720 ", "0.020 ", "75", "-11.344 ", "0.085 ", "0.970 ", "18.056 ", "0.980 ", "50.405 ", "-39.352 ", "-0.157 ", "-0.157 ", "0", "-0.325 ", "-0.157 ", "-23.611 ", "0", "0"
"2021-10-19 08:00:00", "292", "8", "16.780 ", "0.027 ", "60", "-11.344 ", "0.278 ", "0.909 ", "26.909 ", "0.961 ", "50.387 ", "-36.554 ", "-0.146 ", "-0.146 ", "0", "-0.325 ", "-0.146 ", "-21.932 ", "0", "0"
"2021-10-19 09:00:00", "292", "9", "16.790 ", "0", "45", "-11.344 ", "0.443 ", "0.834 ", "35.103 ", "0.934 ", "50.384 ", "-50.384 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.230 ", "0", "0"
"2021-10-19 10:00:00", "292", "10", "16.800 ", "0.055 ", "30", "-11.344 ", "0.570 ", "0.758 ", "41.992 ", "0.902 ", "50.381 ", "-28.255 ", "-0.113 ", "-0.113 ", "0", "-0.325 ", "-0.113 ", "-16.953 ", "0", "0"
"2021-10-19 11:00:00", "292", "11", "16.810 ", "0.007 ", "15", "-11.344 ", "0.649 ", "0.699 ", "46.728 ", "0.873 ", "50.378 ", "-47.677 ", "-0.191 ", "-0.191 ", "0", "-0.325 ", "-0.191 ", "-28.606 ", "0", "0"
"2021-10-19 12:00:00", "292", "12", "16.960 ", "0", "0", "-11.344 ", "0.677 ", "0.677 ", "48.439 ", "0.861 ", "50.331 ", "-50.331 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.199 ", "0", "0"
"2021-10-19 13:00:00", "292", "13", "17.110 ", "0", "-15", "-11.344 ", "0.649 ", "0.699 ", "46.728 ", "0.873 ", "50.285 ", "-50.285 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.171 ", "0", "0"
"2021-10-19 14:00:00", "292", "14", "17.260 ", "0", "-30", "-11.344 ", "0.570 ", "0.758 ", "41.992 ", "0.902 ", "50.239 ", "-50.239 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.143 ", "0", "0"
"2021-10-19 15:00:00", "292", "15", "16.960 ", "0", "-45", "-11.344 ", "0.443 ", "0.834 ", "35.103 ", "0.934 ", "50.331 ", "-50.331 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.199 ", "0", "0"
"2021-10-19 16:00:00", "292", "16", "16.660 ", "0", "-60", "-11.344 ", "0.278 ", "0.909 ", "26.909 ", "0.961 ", "50.424 ", "-50.424 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.254 ", "0", "0"
"2021-10-19 17:00:00", "292", "17", "16.360 ", "0", "-75", "-11.344 ", "0.085 ", "0.970 ", "18.056 ", "0.980 ", "50.516 ", "-50.516 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.310 ", "0", "0"
"2021-10-19 18:00:00", "292", "18", "16.340 ", "0", "-90", "-11.344 ", "-0.121 ", "1.007 ", "9.027 ", "0.993 ", "50.522 ", "-50.522 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.313 ", "0", "0"
"2021-10-19 19:00:00", "292", "19", "16.330 ", "0", "-105", "-11.344 ", "-0.327 ", "1.020 ", "0.220 ", "1.000 ", "50.526 ", "-50.526 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.315 ", "0", "0"
"2021-10-19 20:00:00", "292", "20", "16.310 ", "0", "-120", "-11.344 ", "-0.520 ", "1.010 ", "7.977 ", "0.994 ", "50.532 ", "-50.532 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.319 ", "0", "0"
"2021-10-19 21:00:00", "292", "21", "16.230 ", "0", "-135", "-11.344 ", "-0.685 ", "0.985 ", "15.145 ", "0.985 ", "50.556 ", "-50.556 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.334 ", "0", "0"
"2021-10-19 22:00:00", "292", "22", "16.150 ", "0", "-150", "-11.344 ", "-0.812 ", "0.953 ", "20.808 ", "0.975 ", "50.581 ", "-50.581 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.349 ", "0", "0"
"2021-10-19 23:00:00", "292", "23", "16.080 ", "0", "-165", "-11.344 ", "-0.891 ", "0.928 ", "24.476 ", "0.967 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.362 ", "0", "0"
"2021-10-20 00:00:00", "293", "0", "16.150 ", "0", "180", "-11.695 ", "-0.922 ", "0.922 ", "25.400 ", "0.965 ", "50.581 ", "-50.581 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.349 ", "0", "0"
"2021-10-20 01:00:00", "293", "1", "16.230 ", "0", "165", "-11.695 ", "-0.895 ", "0.932 ", "24.130 ", "0.968 ", "50.556 ", "-50.556 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.334 ", "0", "0"
"2021-10-20 02:00:00", "293", "2", "16.300 ", "0", "150", "-11.695 ", "-0.816 ", "0.957 ", "20.475 ", "0.976 ", "50.535 ", "-50.535 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.321 ", "0", "0"
"2021-10-20 03:00:00", "293", "3", "16.380 ", "0", "135", "-11.695 ", "-0.689 ", "0.987 ", "14.830 ", "0.985 ", "50.510 ", "-50.510 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.306 ", "0", "0"
"2021-10-20 04:00:00", "293", "4", "16.460 ", "0", "120", "-11.695 ", "-0.524 ", "1.012 ", "7.679 ", "0.994 ", "50.485 ", "-50.485 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.291 ", "0", "0"
"2021-10-20 05:00:00", "293", "5", "16.540 ", "0", "105", "-11.695 ", "-0.331 ", "1.021 ", "0.506 ", "1.000 ", "50.461 ", "-50.461 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.276 ", "0", "0"
"2021-10-20 06:00:00", "293", "6", "17.200 ", "0", "90", "-11.695 ", "-0.125 ", "1.008 ", "9.305 ", "0.993 ", "50.258 ", "-50.258 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.155 ", "0", "0"
"2021-10-20 07:00:00", "293", "7", "17.860 ", "0.013 ", "75", "-11.695 ", "0.082 ", "0.969 ", "18.334 ", "0.980 ", "50.055 ", "-42.526 ", "-0.170 ", "-0.170 ", "0", "-0.325 ", "-0.170 ", "-25.516 ", "0", "0"
"2021-10-20 08:00:00", "293", "8", "18.530 ", "0.060 ", "60", "-11.695 ", "0.274 ", "0.908 ", "27.193 ", "0.960 ", "49.850 ", "-18.866 ", "-0.075 ", "-0.075 ", "0", "-0.325 ", "-0.075 ", "-11.319 ", "0", "0"
"2021-10-20 09:00:00", "293", "9", "18.980 ", "0.231 ", "45", "-11.695 ", "0.439 ", "0.832 ", "35.403 ", "0.933 ", "49.714 ", "56.015 ", "0.224 ", "0.224 ", "0", "-0.101 ", "0.224 ", "33.609 ", "0", "9.788 "
"2021-10-20 10:00:00", "293", "10", "19.430 ", "0.598 ", "30", "-11.695 ", "0.566 ", "0.755 ", "42.313 ", "0.901 ", "49.577 ", "190 ", "0.762 ", "0.762 ", "0.724 ", "0.661 ", "0.762 ", "114 ", "0", "40.569 "
"2021-10-20 11:00:00", "293", "11", "19.890 ", "0.733 ", "15", "-11.695 ", "0.646 ", "0.696 ", "47.070 ", "0.871 ", "49.438 ", "212 ", "0.850 ", "0.850 ", "0.807 ", "1.511 ", "0.850 ", "127 ", "0", "45.513 "
"2021-10-20 12:00:00", "293", "12", "19.640 ", "0.860 ", "0", "-11.695 ", "0.673 ", "0.673 ", "48.791 ", "0.858 ", "49.513 ", "243 ", "0.973 ", "0.973 ", "0.925 ", "2.484 ", "0.973 ", "146 ", "0.006 ", "50.000 "
"2021-10-20 13:00:00", "293", "13", "19.390 ", "0.922 ", "-15", "-11.695 ", "0.646 ", "0.696 ", "47.070 ", "0.871 ", "49.589 ", "280 ", "1.119 ", "1.119 ", "1.063 ", "3.603 ", "1.119 ", "168 ", "0.034 ", "50.000 "
"2021-10-20 14:00:00", "293", "14", "19.150 ", "0.498 ", "-30", "-11.695 ", "0.566 ", "0.755 ", "42.313 ", "0.901 ", "49.662 ", "150 ", "0.600 ", "0.600 ", "0.570 ", "4.203 ", "0.600 ", "89.964 ", "0", "44.228 "
"2021-10-20 15:00:00", "293", "15", "18.650 ", "0.005 ", "-45", "-11.695 ", "0.439 ", "0.832 ", "35.403 ", "0.933 ", "49.814 ", "-47.560 ", "-0.190 ", "-0.190 ", "0", "4.013 ", "-0.190 ", "-28.536 ", "0", "0"
"2021-10-20 16:00:00", "293", "16", "18.150 ", "0.076 ", "-60", "-11.695 ", "0.274 ", "0.908 ", "27.193 ", "0.960 ", "49.966 ", "-10.699 ", "-0.043 ", "-0.043 ", "0", "3.970 ", "-0.043 ", "-6.420 ", "0", "0"
"2021-10-20 17:00:00", "293", "17", "17.660 ", "0.024 ", "-75", "-11.695 ", "0.082 ", "0.969 ", "18.334 ", "0.980 ", "50.116 ", "-36.599 ", "-0.146 ", "-0.146 ", "0", "3.824 ", "-0.146 ", "-21.959 ", "0", "0"
"2021-10-20 18:00:00", "293", "18", "17.760 ", "0", "-90", "-11.695 ", "-0.125 ", "1.008 ", "9.305 ", "0.993 ", "50.086 ", "-50.086 ", "-0.200 ", "-0.200 ", "0", "3.623 ", "-0.200 ", "-30.051 ", "0", "0"
"2021-10-20 19:00:00", "293", "19", "17.850 ", "0", "-105", "-11.695 ", "-0.331 ", "1.021 ", "0.506 ", "1.000 ", "50.058 ", "-50.058 ", "-0.200 ", "-0.200 ", "0", "3.423 ", "-0.200 ", "-30.035 ", "0", "0"
"2021-10-20 20:00:00", "293", "20", "17.950 ", "0", "-120", "-11.695 ", "-0.524 ", "1.012 ", "7.679 ", "0.994 ", "50.028 ", "-50.028 ", "-0.200 ", "-0.200 ", "0", "3.223 ", "-0.200 ", "-30.017 ", "0", "0"
"2021-10-20 21:00:00", "293", "21", "18.030 ", "0", "-135", "-11.695 ", "-0.689 ", "0.987 ", "14.830 ", "0.985 ", "50.003 ", "-50.003 ", "-0.200 ", "-0.200 ", "0", "3.023 ", "-0.200 ", "-30.002 ", "0", "0"
"2021-10-20 22:00:00", "293", "22", "18.110 ", "0", "-150", "-11.695 ", "-0.816 ", "0.957 ", "20.475 ", "0.976 ", "49.979 ", "-49.979 ", "-0.200 ", "-0.200 ", "0", "2.823 ", "-0.200 ", "-29.987 ", "0", "0"
"2021-10-20 23:00:00", "293", "23", "18.190 ", "0", "-165", "-11.695 ", "-0.895 ", "0.932 ", "24.130 ", "0.968 ", "49.954 ", "-49.954 ", "-0.200 ", "-0.200 ", "0", "2.623 ", "-0.200 ", "-29.973 ", "0", "0"
"2021-10-21 00:00:00", "294", "0", "18.270 ", "0", "180", "-12.043 ", "-0.926 ", "0.926 ", "25.052 ", "0.966 ", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.958 ", "0", "0"
"2021-10-21 01:00:00", "294", "1", "18.360 ", "0", "165", "-12.043 ", "-0.899 ", "0.936 ", "23.787 ", "0.969 ", "49.902 ", "-49.902 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.941 ", "0", "0"
"2021-10-21 02:00:00", "294", "2", "18.440 ", "0", "150", "-12.043 ", "-0.819 ", "0.960 ", "20.146 ", "0.976 ", "49.878 ", "-49.878 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.927 ", "0", "0"
"2021-10-21 03:00:00", "294", "3", "18.480 ", "0", "135", "-12.043 ", "-0.693 ", "0.990 ", "14.518 ", "0.986 ", "49.866 ", "-49.866 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.919 ", "0", "0"
"2021-10-21 04:00:00", "294", "4", "18.510 ", "0", "120", "-12.043 ", "-0.527 ", "1.014 ", "7.384 ", "0.995 ", "49.857 ", "-49.857 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.914 ", "0", "0"
"2021-10-21 05:00:00", "294", "5", "18.550 ", "0", "105", "-12.043 ", "-0.335 ", "1.022 ", "0.788 ", "1.000 ", "49.844 ", "-49.844 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.907 ", "0", "0"
"2021-10-21 06:00:00", "294", "6", "18.930 ", "0", "90", "-12.043 ", "-0.129 ", "1.008 ", "9.580 ", "0.992 ", "49.729 ", "-49.729 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.837 ", "0", "0"
"2021-10-21 07:00:00", "294", "7", "19.300 ", "0.014 ", "75", "-12.043 ", "0.078 ", "0.969 ", "18.608 ", "0.979 ", "49.616 ", "-41.919 ", "-0.168 ", "-0.168 ", "0", "-0.325 ", "-0.168 ", "-25.151 ", "0", "0"
"2021-10-21 08:00:00", "294", "8", "19.680 ", "0.308 ", "60", "-12.043 ", "0.270 ", "0.907 ", "27.475 ", "0.959 ", "49.501 ", "108 ", "0.433 ", "0.433 ", "0.411 ", "0.108 ", "0.433 ", "64.956 ", "0", "21.227 "
"2021-10-21 09:00:00", "294", "9", "19.950 ", "0.266 ", "45", "-12.043 ", "0.435 ", "0.830 ", "35.699 ", "0.932 ", "49.420 ", "71.831 ", "0.287 ", "0.287 ", "0.273 ", "0.395 ", "0.287 ", "43.098 ", "0", "13.089 "
"2021-10-21 10:00:00", "294", "10", "20.230 ", "0.040 ", "30", "-12.043 ", "0.562 ", "0.752 ", "42.630 ", "0.899 ", "49.335 ", "-33.236 ", "-0.133 ", "-0.133 ", "0", "0.262 ", "-0.133 ", "-19.942 ", "0", "0"
"2021-10-21 11:00:00", "294", "11", "20.510 ", "0.056 ", "15", "-12.043 ", "0.642 ", "0.692 ", "47.408 ", "0.868 ", "49.251 ", "-29.366 ", "-0.117 ", "-0.117 ", "0", "0.145 ", "-0.117 ", "-17.619 ", "0", "0"
"2021-10-21 12:00:00", "294", "12", "20.780 ", "0.537 ", "0", "-12.043 ", "0.669 ", "0.669 ", "49.138 ", "0.855 ", "49.169 ", "132 ", "0.527 ", "0.527 ", "0.500 ", "0.672 ", "0.527 ", "79.007 ", "0", "26.709 "
"2021-10-21 13:00:00", "294", "13", "21.060 ", "0.160 ", "-15", "-12.043 ", "0.642 ", "0.692 ", "47.408 ", "0.868 ", "49.085 ", "7.696 ", "0.031 ", "0.031 ", "0.029 ", "0.702 ", "0.031 ", "4.617 ", "0.005 ", "0"
"2021-10-21 14:00:00", "294", "14", "21.340 ", "0.336 ", "-30", "-12.043 ", "0.562 ", "0.752 ", "42.630 ", "0.899 ", "49.001 ", "85.034 ", "0.340 ", "0.340 ", "0.323 ", "1.043 ", "0.340 ", "51.020 ", "0", "17.683 "
"2021-10-21 15:00:00", "294", "15", "20.520 ", "0.067 ", "-45", "-12.043 ", "0.435 ", "0.830 ", "35.699 ", "0.932 ", "49.248 ", "-18.636 ", "-0.075 ", "-0.075 ", "0", "0.968 ", "-0.075 ", "-11.182 ", "0", "0"
"2021-10-21 16:00:00", "294", "16", "19.700 ", "0.039 ", "-60", "-12.043 ", "0.270 ", "0.907 ", "27.475 ", "0.959 ", "49.495 ", "-29.545 ", "-0.118 ", "-0.118 ", "0", "0.850 ", "-0.118 ", "-17.727 ", "0", "0"
"2021-10-21 17:00:00", "294", "17", "18.880 ", "0", "-75", "-12.043 ", "0.078 ", "0.969 ", "18.608 ", "0.979 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "0.651 ", "-0.199 ", "-29.846 ", "0", "0"
"2021-10-21 18:00:00", "294", "18", "18.400 ", "0", "-90", "-12.043 ", "-0.129 ", "1.008 ", "9.580 ", "0.992 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "0.451 ", "-0.200 ", "-29.934 ", "0", "0"
"2021-10-21 19:00:00", "294", "19", "17.910 ", "0", "-105", "-12.043 ", "-0.335 ", "1.022 ", "0.788 ", "1.000 ", "50.040 ", "-50.040 ", "-0.200 ", "-0.200 ", "0", "0.251 ", "-0.200 ", "-30.024 ", "0", "0"
"2021-10-21 20:00:00", "294", "20", "17.430 ", "0", "-120", "-12.043 ", "-0.527 ", "1.014 ", "7.384 ", "0.995 ", "50.187 ", "-50.187 ", "-0.201 ", "-0.201 ", "0", "0.050 ", "-0.201 ", "-30.112 ", "0", "0"
"2021-10-21 21:00:00", "294", "21", "17.170 ", "0", "-135", "-12.043 ", "-0.693 ", "0.990 ", "14.518 ", "0.986 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "-0.151 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-10-21 22:00:00", "294", "22", "16.910 ", "0", "-150", "-12.043 ", "-0.819 ", "0.960 ", "20.146 ", "0.976 ", "50.347 ", "-50.347 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.208 ", "0", "0"
"2021-10-21 23:00:00", "294", "23", "16.660 ", "0", "-165", "-12.043 ", "-0.899 ", "0.936 ", "23.787 ", "0.969 ", "50.424 ", "-50.424 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.254 ", "0", "0"
"2021-10-22 00:00:00", "295", "0", "16.480 ", "0", "180", "-12.387 ", "-0.930 ", "0.930 ", "24.708 ", "0.967 ", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.288 ", "0", "0"
"2021-10-22 01:00:00", "295", "1", "16.310 ", "0", "165", "-12.387 ", "-0.903 ", "0.939 ", "23.448 ", "0.969 ", "50.532 ", "-50.532 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.319 ", "0", "0"
"2021-10-22 02:00:00", "295", "2", "16.140 ", "0", "150", "-12.387 ", "-0.823 ", "0.963 ", "19.820 ", "0.977 ", "50.584 ", "-50.584 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.351 ", "0", "0"
"2021-10-22 03:00:00", "295", "3", "16.370 ", "0", "135", "-12.387 ", "-0.696 ", "0.993 ", "14.209 ", "0.986 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-10-22 04:00:00", "295", "4", "16.610 ", "0", "120", "-12.387 ", "-0.531 ", "1.016 ", "7.091 ", "0.995 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-22 05:00:00", "295", "5", "16.840 ", "0", "105", "-12.387 ", "-0.339 ", "1.024 ", "1.068 ", "0.999 ", "50.368 ", "-50.368 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.221 ", "0", "0"
"2021-10-22 06:00:00", "295", "6", "17.850 ", "0", "90", "-12.387 ", "-0.132 ", "1.009 ", "9.852 ", "0.992 ", "50.058 ", "-50.058 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.035 ", "0", "0"
"2021-10-22 07:00:00", "295", "7", "18.860 ", "0.395 ", "75", "-12.387 ", "0.074 ", "0.969 ", "18.879 ", "0.979 ", "49.750 ", "171 ", "0.683 ", "0.683 ", "0.649 ", "0.358 ", "0.683 ", "102 ", "0", "35.960 "
"2021-10-22 08:00:00", "295", "8", "19.870 ", "0.623 ", "60", "-12.387 ", "0.266 ", "0.906 ", "27.753 ", "0.959 ", "49.444 ", "269 ", "1.075 ", "1.075 ", "1.021 ", "1.433 ", "1.075 ", "161 ", "0.021 ", "50.000 "
"2021-10-22 09:00:00", "295", "9", "20.860 ", "0.725 ", "45", "-12.387 ", "0.432 ", "0.828 ", "35.991 ", "0.931 ", "49.145 ", "280 ", "1.119 ", "1.119 ", "1.063 ", "2.552 ", "1.119 ", "168 ", "0.049 ", "50.000 "
"2021-10-22 10:00:00", "295", "10", "21.860 ", "0.702 ", "30", "-12.387 ", "0.558 ", "0.749 ", "42.944 ", "0.897 ", "48.846 ", "229 ", "0.916 ", "0.916 ", "0.870 ", "3.468 ", "0.916 ", "137 ", "0.047 ", "50.000 "
"2021-10-22 11:00:00", "295", "11", "22.860 ", "0.758 ", "15", "-12.387 ", "0.638 ", "0.688 ", "47.743 ", "0.866 ", "48.548 ", "217 ", "0.870 ", "0.870 ", "0.826 ", "4.337 ", "0.870 ", "130 ", "0.037 ", "50.000 "
"2021-10-22 12:00:00", "295", "12", "22.640 ", "0.779 ", "0", "-12.387 ", "0.665 ", "0.665 ", "49.482 ", "0.852 ", "48.613 ", "211 ", "0.845 ", "0.845 ", "0.803 ", "5.182 ", "0.845 ", "127 ", "0.024 ", "50.000 "
"2021-10-22 13:00:00", "295", "13", "22.420 ", "0.501 ", "-15", "-12.387 ", "0.638 ", "0.688 ", "47.743 ", "0.866 ", "48.679 ", "127 ", "0.508 ", "0.508 ", "0.483 ", "5.690 ", "0.508 ", "76.188 ", "0", "35.030 "
"2021-10-22 14:00:00", "295", "14", "22.200 ", "0.776 ", "-30", "-12.387 ", "0.558 ", "0.749 ", "42.944 ", "0.897 ", "48.744 ", "258 ", "1.033 ", "1.033 ", "0.982 ", "6.724 ", "1.033 ", "155 ", "0.015 ", "50.000 "
"2021-10-22 15:00:00", "295", "15", "21.180 ", "0.664 ", "-45", "-12.387 ", "0.432 ", "0.828 ", "35.991 ", "0.931 ", "49.049 ", "252 ", "1.009 ", "1.009 ", "0.959 ", "7.733 ", "1.009 ", "151 ", "0.026 ", "50.000 "
"2021-10-22 16:00:00", "295", "16", "20.170 ", "0.481 ", "-60", "-12.387 ", "0.266 ", "0.906 ", "27.753 ", "0.959 ", "49.353 ", "196 ", "0.785 ", "0.785 ", "0.746 ", "8.518 ", "0.785 ", "118 ", "0.004 ", "50.000 "
"2021-10-22 17:00:00", "295", "17", "19.160 ", "0", "-75", "-12.387 ", "0.074 ", "0.969 ", "18.879 ", "0.979 ", "49.659 ", "-49.659 ", "-0.199 ", "-0.199 ", "0", "8.319 ", "-0.199 ", "-29.795 ", "0.004 ", "0"
"2021-10-22 18:00:00", "295", "18", "18.810 ", "0", "-90", "-12.387 ", "-0.132 ", "1.009 ", "9.852 ", "0.992 ", "49.765 ", "-49.765 ", "-0.199 ", "-0.199 ", "0", "8.120 ", "-0.199 ", "-29.859 ", "0.004 ", "0"
"2021-10-22 19:00:00", "295", "19", "18.450 ", "0", "-105", "-12.387 ", "-0.339 ", "1.024 ", "1.068 ", "0.999 ", "49.875 ", "-49.875 ", "-0.199 ", "-0.199 ", "0", "7.920 ", "-0.199 ", "-29.925 ", "0.004 ", "0"
"2021-10-22 20:00:00", "295", "20", "18.100 ", "0", "-120", "-12.387 ", "-0.531 ", "1.016 ", "7.091 ", "0.995 ", "49.982 ", "-49.982 ", "-0.200 ", "-0.200 ", "0", "7.720 ", "-0.200 ", "-29.989 ", "0.004 ", "0"
"2021-10-22 21:00:00", "295", "21", "18.130 ", "0", "-135", "-12.387 ", "-0.696 ", "0.993 ", "14.209 ", "0.986 ", "49.973 ", "-49.973 ", "-0.200 ", "-0.200 ", "0", "7.521 ", "-0.200 ", "-29.984 ", "0.004 ", "0"
"2021-10-22 22:00:00", "295", "22", "18.150 ", "0", "-150", "-12.387 ", "-0.823 ", "0.963 ", "19.820 ", "0.977 ", "49.966 ", "-49.966 ", "-0.200 ", "-0.200 ", "0", "7.321 ", "-0.200 ", "-29.980 ", "0.004 ", "0"
"2021-10-22 23:00:00", "295", "23", "18.180 ", "0", "-165", "-12.387 ", "-0.903 ", "0.939 ", "23.448 ", "0.969 ", "49.957 ", "-49.957 ", "-0.200 ", "-0.200 ", "0", "7.121 ", "-0.200 ", "-29.974 ", "0.004 ", "0"
"2021-10-23 00:00:00", "296", "0", "18.020 ", "0", "180", "-12.727 ", "-0.934 ", "0.934 ", "24.368 ", "0.967 ", "50.006 ", "-50.006 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.004 ", "0.004 ", "0"
"2021-10-23 01:00:00", "296", "1", "17.870 ", "0", "165", "-12.727 ", "-0.907 ", "0.943 ", "23.113 ", "0.970 ", "50.052 ", "-50.052 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.031 ", "0.004 ", "0"
"2021-10-23 02:00:00", "296", "2", "17.720 ", "0", "150", "-12.727 ", "-0.827 ", "0.966 ", "19.498 ", "0.978 ", "50.098 ", "-50.098 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.059 ", "0.004 ", "0"
"2021-10-23 03:00:00", "296", "3", "17.470 ", "0", "135", "-12.727 ", "-0.700 ", "0.995 ", "13.903 ", "0.987 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.105 ", "0.004 ", "0"
"2021-10-23 04:00:00", "296", "4", "17.230 ", "0", "120", "-12.727 ", "-0.535 ", "1.018 ", "6.802 ", "0.995 ", "50.248 ", "-50.248 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.149 ", "0.004 ", "0"
"2021-10-23 05:00:00", "296", "5", "16.980 ", "0", "105", "-12.727 ", "-0.343 ", "1.025 ", "1.344 ", "0.999 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.195 ", "0.004 ", "0"
"2021-10-23 06:00:00", "296", "6", "18.060 ", "0", "90", "-12.727 ", "-0.136 ", "1.009 ", "10.121 ", "0.992 ", "49.994 ", "-49.994 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.996 ", "0.004 ", "0"
"2021-10-23 07:00:00", "296", "7", "19.130 ", "0.109 ", "75", "-12.727 ", "0.070 ", "0.968 ", "19.147 ", "0.978 ", "49.668 ", "10.791 ", "0.043 ", "0.043 ", "0", "-0.282 ", "0.043 ", "6.475 ", "0.011 ", "0"
"2021-10-23 08:00:00", "296", "8", "20.210 ", "0.090 ", "60", "-12.727 ", "0.263 ", "0.905 ", "28.027 ", "0.958 ", "49.341 ", "-3.268 ", "-0.013 ", "-0.013 ", "0", "-0.295 ", "-0.013 ", "-1.961 ", "0.011 ", "0"
"2021-10-23 09:00:00", "296", "9", "20.650 ", "0.537 ", "45", "-12.727 ", "0.428 ", "0.826 ", "36.280 ", "0.930 ", "49.208 ", "193 ", "0.773 ", "0.773 ", "0.734 ", "0.478 ", "0.773 ", "116 ", "0", "45.219 "
"2021-10-23 10:00:00", "296", "10", "21.100 ", "0.278 ", "30", "-12.727 ", "0.555 ", "0.747 ", "43.254 ", "0.895 ", "49.073 ", "60.315 ", "0.241 ", "0.241 ", "0.229 ", "0.719 ", "0.241 ", "36.189 ", "0", "10.669 "
"2021-10-23 11:00:00", "296", "11", "21.550 ", "0.687 ", "15", "-12.727 ", "0.634 ", "0.685 ", "48.074 ", "0.863 ", "48.938 ", "190 ", "0.759 ", "0.759 ", "0.721 ", "1.477 ", "0.759 ", "114 ", "0", "40.370 "
"2021-10-23 12:00:00", "296", "12", "21.130 ", "0.794 ", "0", "-12.727 ", "0.661 ", "0.661 ", "49.823 ", "0.849 ", "49.064 ", "213 ", "0.852 ", "0.852 ", "0.809 ", "2.329 ", "0.852 ", "128 ", "0", "45.634 "
"2021-10-23 13:00:00", "296", "13", "20.720 ", "0.414 ", "-15", "-12.727 ", "0.634 ", "0.685 ", "48.074 ", "0.863 ", "49.187 ", "94.788 ", "0.379 ", "0.379 ", "0.360 ", "2.708 ", "0.379 ", "56.873 ", "0", "18.147 "
"2021-10-23 14:00:00", "296", "14", "20.310 ", "0.131 ", "-30", "-12.727 ", "0.555 ", "0.747 ", "43.254 ", "0.895 ", "49.311 ", "1.962 ", "0.008 ", "0.008 ", "0.007 ", "2.716 ", "0.008 ", "1.177 ", "0.001 ", "0"
"2021-10-23 15:00:00", "296", "15", "19.720 ", "0.338 ", "-45", "-12.727 ", "0.428 ", "0.826 ", "36.280 ", "0.930 ", "49.489 ", "103 ", "0.413 ", "0.413 ", "0.393 ", "3.129 ", "0.413 ", "61.987 ", "0", "20.538 "
"2021-10-23 16:00:00", "296", "16", "19.130 ", "0.049 ", "-60", "-12.727 ", "0.263 ", "0.905 ", "28.027 ", "0.958 ", "49.668 ", "-24.472 ", "-0.098 ", "-0.098 ", "0", "3.032 ", "-0.098 ", "-14.683 ", "0", "0"
"2021-10-23 17:00:00", "296", "17", "18.540 ", "0", "-75", "-12.727 ", "0.070 ", "0.968 ", "19.147 ", "0.978 ", "49.847 ", "-49.847 ", "-0.199 ", "-0.199 ", "0", "2.832 ", "-0.199 ", "-29.908 ", "0", "0"
"2021-10-23 18:00:00", "296", "18", "18.480 ", "0", "-90", "-12.727 ", "-0.136 ", "1.009 ", "10.121 ", "0.992 ", "49.866 ", "-49.866 ", "-0.199 ", "-0.199 ", "0", "2.633 ", "-0.199 ", "-29.919 ", "0", "0"
"2021-10-23 19:00:00", "296", "19", "18.420 ", "0", "-105", "-12.727 ", "-0.343 ", "1.025 ", "1.344 ", "0.999 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "2.433 ", "-0.200 ", "-29.930 ", "0", "0"
"2021-10-23 20:00:00", "296", "20", "18.360 ", "0", "-120", "-12.727 ", "-0.535 ", "1.018 ", "6.802 ", "0.995 ", "49.902 ", "-49.902 ", "-0.200 ", "-0.200 ", "0", "2.234 ", "-0.200 ", "-29.941 ", "0", "0"
"2021-10-23 21:00:00", "296", "21", "18.390 ", "0", "-135", "-12.727 ", "-0.700 ", "0.995 ", "13.903 ", "0.987 ", "49.893 ", "-49.893 ", "-0.200 ", "-0.200 ", "0", "2.034 ", "-0.200 ", "-29.936 ", "0", "0"
"2021-10-23 22:00:00", "296", "22", "18.410 ", "0", "-150", "-12.727 ", "-0.827 ", "0.966 ", "19.498 ", "0.978 ", "49.887 ", "-49.887 ", "-0.200 ", "-0.200 ", "0", "1.834 ", "-0.200 ", "-29.932 ", "0", "0"
"2021-10-23 23:00:00", "296", "23", "18.440 ", "0", "-165", "-12.727 ", "-0.907 ", "0.943 ", "23.113 ", "0.970 ", "49.878 ", "-49.878 ", "-0.200 ", "-0.200 ", "0", "1.635 ", "-0.200 ", "-29.927 ", "0", "0"
"2021-10-24 00:00:00", "297", "0", "18.270 ", "0", "180", "-13.064 ", "-0.938 ", "0.938 ", "24.031 ", "0.968 ", "49.930 ", "-49.930 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.958 ", "0", "0"
"2021-10-24 01:00:00", "297", "1", "18.110 ", "0", "165", "-13.064 ", "-0.910 ", "0.946 ", "22.781 ", "0.971 ", "49.979 ", "-49.979 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.987 ", "0", "0"
"2021-10-24 02:00:00", "297", "2", "17.950 ", "0", "150", "-13.064 ", "-0.831 ", "0.970 ", "19.179 ", "0.978 ", "50.028 ", "-50.028 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.017 ", "0", "0"
"2021-10-24 03:00:00", "297", "3", "17.880 ", "0", "135", "-13.064 ", "-0.704 ", "0.998 ", "13.600 ", "0.987 ", "50.049 ", "-50.049 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.029 ", "0", "0"
"2021-10-24 04:00:00", "297", "4", "17.800 ", "0", "120", "-13.064 ", "-0.539 ", "1.020 ", "6.515 ", "0.995 ", "50.073 ", "-50.073 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.044 ", "0", "0"
