"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-10-24 05:00:00", "297", "5", "17.730 ", "0", "105", "-13.064 ", "-0.346 ", "1.026 ", "1.618 ", "0.999 ", "50.095 ", "-50.095 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.057 ", "0", "0"
"2021-10-24 06:00:00", "297", "6", "18.390 ", "0", "90", "-13.064 ", "-0.140 ", "1.010 ", "10.387 ", "0.991 ", "49.893 ", "-49.893 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.936 ", "0", "0"
"2021-10-24 07:00:00", "297", "7", "19.050 ", "0.007 ", "75", "-13.064 ", "0.066 ", "0.968 ", "19.412 ", "0.978 ", "49.692 ", "-45.565 ", "-0.182 ", "-0.182 ", "0", "-0.325 ", "-0.182 ", "-27.339 ", "0", "0"
"2021-10-24 08:00:00", "297", "8", "19.710 ", "0.401 ", "60", "-13.064 ", "0.259 ", "0.904 ", "28.298 ", "0.957 ", "49.492 ", "154 ", "0.616 ", "0.616 ", "0.585 ", "0.291 ", "0.616 ", "92.440 ", "0", "32.019 "
"2021-10-24 09:00:00", "297", "9", "20.440 ", "0.318 ", "45", "-13.064 ", "0.424 ", "0.825 ", "36.566 ", "0.928 ", "49.272 ", "93.440 ", "0.374 ", "0.374 ", "0.355 ", "0.665 ", "0.374 ", "56.064 ", "0", "17.843 "
"2021-10-24 10:00:00", "297", "10", "21.170 ", "0.546 ", "30", "-13.064 ", "0.551 ", "0.744 ", "43.560 ", "0.894 ", "49.052 ", "164 ", "0.655 ", "0.655 ", "0.622 ", "1.320 ", "0.655 ", "98.256 ", "0", "34.316 "
"2021-10-24 11:00:00", "297", "11", "21.900 ", "0.741 ", "15", "-13.064 ", "0.630 ", "0.682 ", "48.401 ", "0.861 ", "48.834 ", "206 ", "0.825 ", "0.825 ", "0.784 ", "2.145 ", "0.825 ", "124 ", "0", "44.152 "
"2021-10-24 12:00:00", "297", "12", "21.660 ", "0.869 ", "0", "-13.064 ", "0.658 ", "0.658 ", "50.159 ", "0.847 ", "48.906 ", "235 ", "0.940 ", "0.940 ", "0.893 ", "3.085 ", "0.940 ", "141 ", "0.001 ", "50.000 "
"2021-10-24 13:00:00", "297", "13", "21.420 ", "0.790 ", "-15", "-13.064 ", "0.630 ", "0.682 ", "48.401 ", "0.861 ", "48.977 ", "223 ", "0.891 ", "0.891 ", "0.847 ", "3.977 ", "0.891 ", "134 ", "0", "48.181 "
"2021-10-24 14:00:00", "297", "14", "21.180 ", "0.773 ", "-30", "-13.064 ", "0.551 ", "0.744 ", "43.560 ", "0.894 ", "49.049 ", "252 ", "1.010 ", "1.010 ", "0.959 ", "4.986 ", "1.010 ", "151 ", "0.011 ", "50.000 "
"2021-10-24 15:00:00", "297", "15", "20.530 ", "0.698 ", "-45", "-13.064 ", "0.424 ", "0.825 ", "36.566 ", "0.928 ", "49.245 ", "264 ", "1.057 ", "1.057 ", "1.004 ", "6.043 ", "1.057 ", "159 ", "0.030 ", "50.000 "
"2021-10-24 16:00:00", "297", "16", "19.890 ", "0.596 ", "-60", "-13.064 ", "0.259 ", "0.904 ", "28.298 ", "0.957 ", "49.438 ", "253 ", "1.013 ", "1.013 ", "0.962 ", "7.056 ", "1.013 ", "152 ", "0.042 ", "50.000 "
"2021-10-24 17:00:00", "297", "17", "19.250 ", "0", "-75", "-13.064 ", "0.066 ", "0.968 ", "19.412 ", "0.978 ", "49.632 ", "-49.632 ", "-0.199 ", "-0.199 ", "0", "6.857 ", "-0.199 ", "-29.779 ", "0", "12.712 "
"2021-10-24 18:00:00", "297", "18", "19.130 ", "0", "-90", "-13.064 ", "-0.140 ", "1.010 ", "10.387 ", "0.991 ", "49.668 ", "-49.668 ", "-0.199 ", "-0.199 ", "0", "6.659 ", "-0.199 ", "-29.801 ", "0", "0"
"2021-10-24 19:00:00", "297", "19", "19.010 ", "0", "-105", "-13.064 ", "-0.346 ", "1.026 ", "1.618 ", "0.999 ", "49.704 ", "-49.704 ", "-0.199 ", "-0.199 ", "0", "6.460 ", "-0.199 ", "-29.823 ", "0", "0"
"2021-10-24 20:00:00", "297", "20", "18.890 ", "0", "-120", "-13.064 ", "-0.539 ", "1.020 ", "6.515 ", "0.995 ", "49.741 ", "-49.741 ", "-0.199 ", "-0.199 ", "0", "6.261 ", "-0.199 ", "-29.845 ", "0", "0"
"2021-10-24 21:00:00", "297", "21", "17.970 ", "0", "-135", "-13.064 ", "-0.704 ", "0.998 ", "13.600 ", "0.987 ", "50.021 ", "-50.021 ", "-0.200 ", "-0.200 ", "0", "6.061 ", "-0.200 ", "-30.013 ", "0", "0"
"2021-10-24 22:00:00", "297", "22", "17.040 ", "0", "-150", "-13.064 ", "-0.831 ", "0.970 ", "19.179 ", "0.978 ", "50.307 ", "-50.307 ", "-0.201 ", "-0.201 ", "0", "5.860 ", "-0.201 ", "-30.184 ", "0", "0"
"2021-10-24 23:00:00", "297", "23", "16.120 ", "0", "-165", "-13.064 ", "-0.910 ", "0.946 ", "22.781 ", "0.971 ", "50.590 ", "-50.590 ", "-0.202 ", "-0.202 ", "0", "5.657 ", "-0.202 ", "-30.354 ", "0", "0"
"2021-10-25 00:00:00", "298", "0", "16.300 ", "0", "180", "-13.397 ", "-0.941 ", "0.941 ", "23.698 ", "0.969 ", "50.535 ", "-50.535 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.321 ", "0", "0"
"2021-10-25 01:00:00", "298", "1", "16.480 ", "0", "165", "-13.397 ", "-0.914 ", "0.950 ", "22.453 ", "0.972 ", "50.479 ", "-50.479 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.288 ", "0", "0"
"2021-10-25 02:00:00", "298", "2", "16.660 ", "0", "150", "-13.397 ", "-0.834 ", "0.973 ", "18.863 ", "0.979 ", "50.424 ", "-50.424 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.254 ", "0", "0"
"2021-10-25 03:00:00", "298", "3", "16.470 ", "0", "135", "-13.397 ", "-0.708 ", "1.000 ", "13.301 ", "0.988 ", "50.482 ", "-50.482 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.289 ", "0", "0"
"2021-10-25 04:00:00", "298", "4", "16.270 ", "0", "120", "-13.397 ", "-0.542 ", "1.022 ", "6.232 ", "0.996 ", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-10-25 05:00:00", "298", "5", "16.080 ", "0", "105", "-13.397 ", "-0.350 ", "1.027 ", "1.888 ", "0.999 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.362 ", "0", "0"
"2021-10-25 06:00:00", "298", "6", "17.650 ", "0", "90", "-13.397 ", "-0.144 ", "1.010 ", "10.650 ", "0.991 ", "50.119 ", "-50.119 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.072 ", "0", "0"
"2021-10-25 07:00:00", "298", "7", "19.210 ", "0.359 ", "75", "-13.397 ", "0.063 ", "0.968 ", "19.674 ", "0.977 ", "49.644 ", "149 ", "0.597 ", "0.597 ", "0.568 ", "0.272 ", "0.597 ", "89.624 ", "0", "30.905 "
"2021-10-25 08:00:00", "298", "8", "20.780 ", "0.623 ", "60", "-13.397 ", "0.255 ", "0.903 ", "28.566 ", "0.956 ", "49.169 ", "266 ", "1.065 ", "1.065 ", "1.012 ", "1.337 ", "1.065 ", "160 ", "0.020 ", "50.000 "
"2021-10-25 09:00:00", "298", "9", "21.950 ", "0.734 ", "45", "-13.397 ", "0.420 ", "0.823 ", "36.848 ", "0.927 ", "48.819 ", "279 ", "1.116 ", "1.116 ", "1.060 ", "2.454 ", "1.116 ", "167 ", "0.047 ", "50.000 "
"2021-10-25 10:00:00", "298", "10", "23.120 ", "0.845 ", "30", "-13.397 ", "0.547 ", "0.741 ", "43.862 ", "0.892 ", "48.471 ", "279 ", "1.114 ", "1.114 ", "1.059 ", "3.568 ", "1.114 ", "167 ", "0.074 ", "50.000 "
"2021-10-25 11:00:00", "298", "11", "24.290 ", "0.784 ", "15", "-13.397 ", "0.627 ", "0.678 ", "48.724 ", "0.858 ", "48.125 ", "219 ", "0.877 ", "0.877 ", "0.833 ", "4.445 ", "0.877 ", "131 ", "0.066 ", "50.000 "
"2021-10-25 12:00:00", "298", "12", "24.160 ", "0.900 ", "0", "-13.397 ", "0.654 ", "0.654 ", "50.492 ", "0.844 ", "48.164 ", "243 ", "0.971 ", "0.971 ", "0.923 ", "5.416 ", "0.971 ", "146 ", "0.072 ", "50.000 "
"2021-10-25 13:00:00", "298", "13", "24.030 ", "0.802 ", "-15", "-13.397 ", "0.627 ", "0.678 ", "48.724 ", "0.858 ", "48.202 ", "225 ", "0.901 ", "0.901 ", "0.856 ", "6.317 ", "0.901 ", "135 ", "0.067 ", "50.000 "
"2021-10-25 14:00:00", "298", "14", "23.900 ", "0.785 ", "-30", "-13.397 ", "0.547 ", "0.741 ", "43.862 ", "0.892 ", "48.240 ", "256 ", "1.024 ", "1.024 ", "0.973 ", "7.341 ", "1.024 ", "154 ", "0.081 ", "50.000 "
"2021-10-25 15:00:00", "298", "15", "22.830 ", "0.693 ", "-45", "-13.397 ", "0.420 ", "0.823 ", "36.848 ", "0.927 ", "48.557 ", "261 ", "1.044 ", "1.044 ", "0.992 ", "8.385 ", "1.044 ", "157 ", "0.097 ", "50.000 "
"2021-10-25 16:00:00", "298", "16", "21.760 ", "0.482 ", "-60", "-13.397 ", "0.255 ", "0.903 ", "28.566 ", "0.956 ", "48.876 ", "195 ", "0.780 ", "0.780 ", "0.741 ", "9.165 ", "0.780 ", "117 ", "0.074 ", "50.000 "
"2021-10-25 17:00:00", "298", "17", "20.700 ", "0", "-75", "-13.397 ", "0.063 ", "0.968 ", "19.674 ", "0.977 ", "49.193 ", "-49.193 ", "-0.197 ", "-0.197 ", "0", "8.968 ", "-0.197 ", "-29.516 ", "0", "24.872 "
"2021-10-25 18:00:00", "298", "18", "20.420 ", "0", "-90", "-13.397 ", "-0.144 ", "1.010 ", "10.650 ", "0.991 ", "49.278 ", "-49.278 ", "-0.197 ", "-0.197 ", "0", "8.771 ", "-0.197 ", "-29.567 ", "0", "0"
"2021-10-25 19:00:00", "298", "19", "20.140 ", "0", "-105", "-13.397 ", "-0.350 ", "1.027 ", "1.888 ", "0.999 ", "49.362 ", "-49.362 ", "-0.197 ", "-0.197 ", "0", "8.574 ", "-0.197 ", "-29.617 ", "0", "0"
"2021-10-25 20:00:00", "298", "20", "19.860 ", "0", "-120", "-13.397 ", "-0.542 ", "1.022 ", "6.232 ", "0.996 ", "49.447 ", "-49.447 ", "-0.198 ", "-0.198 ", "0", "8.376 ", "-0.198 ", "-29.668 ", "0", "0"
"2021-10-25 21:00:00", "298", "21", "19.850 ", "0", "-135", "-13.397 ", "-0.708 ", "1.000 ", "13.301 ", "0.988 ", "49.450 ", "-49.450 ", "-0.198 ", "-0.198 ", "0", "8.178 ", "-0.198 ", "-29.670 ", "0", "0"
"2021-10-25 22:00:00", "298", "22", "19.830 ", "0", "-150", "-13.397 ", "-0.834 ", "0.973 ", "18.863 ", "0.979 ", "49.456 ", "-49.456 ", "-0.198 ", "-0.198 ", "0", "7.980 ", "-0.198 ", "-29.673 ", "0", "0"
"2021-10-25 23:00:00", "298", "23", "19.820 ", "0", "-165", "-13.397 ", "-0.914 ", "0.950 ", "22.453 ", "0.972 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "7.783 ", "-0.198 ", "-29.675 ", "0", "0"
"2021-10-26 00:00:00", "299", "0", "19.300 ", "0", "180", "-13.726 ", "-0.945 ", "0.945 ", "23.370 ", "0.970 ", "49.616 ", "-49.616 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.770 ", "0", "0"
"2021-10-26 01:00:00", "299", "1", "18.790 ", "0", "165", "-13.726 ", "-0.918 ", "0.954 ", "22.129 ", "0.972 ", "49.771 ", "-49.771 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.863 ", "0", "0"
"2021-10-26 02:00:00", "299", "2", "18.280 ", "0", "150", "-13.726 ", "-0.838 ", "0.976 ", "18.552 ", "0.979 ", "49.927 ", "-49.927 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.956 ", "0", "0"
"2021-10-26 03:00:00", "299", "3", "18.020 ", "0", "135", "-13.726 ", "-0.711 ", "1.003 ", "13.006 ", "0.988 ", "50.006 ", "-50.006 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.004 ", "0", "0"
"2021-10-26 04:00:00", "299", "4", "17.750 ", "0", "120", "-13.726 ", "-0.546 ", "1.024 ", "5.952 ", "0.996 ", "50.089 ", "-50.089 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.053 ", "0", "0"
"2021-10-26 05:00:00", "299", "5", "17.490 ", "0", "105", "-13.726 ", "-0.354 ", "1.029 ", "2.155 ", "0.999 ", "50.168 ", "-50.168 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.101 ", "0", "0"
"2021-10-26 06:00:00", "299", "6", "17.730 ", "0", "90", "-13.726 ", "-0.147 ", "1.011 ", "10.909 ", "0.991 ", "50.095 ", "-50.095 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.057 ", "0", "0"
"2021-10-26 07:00:00", "299", "7", "17.960 ", "0", "75", "-13.726 ", "0.059 ", "0.968 ", "19.932 ", "0.977 ", "50.025 ", "-50.025 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.015 ", "0", "0"
"2021-10-26 08:00:00", "299", "8", "18.200 ", "0.236 ", "60", "-13.726 ", "0.252 ", "0.902 ", "28.830 ", "0.956 ", "49.951 ", "69.201 ", "0.277 ", "0.277 ", "0", "-0.048 ", "0.277 ", "41.520 ", "0", "12.529 "
"2021-10-26 09:00:00", "299", "9", "18.430 ", "0.226 ", "45", "-13.726 ", "0.417 ", "0.821 ", "37.126 ", "0.926 ", "49.881 ", "50.520 ", "0.202 ", "0.202 ", "0.192 ", "0.154 ", "0.202 ", "30.312 ", "0", "8.683 "
"2021-10-26 10:00:00", "299", "10", "18.660 ", "0.023 ", "30", "-13.726 ", "0.543 ", "0.738 ", "44.161 ", "0.890 ", "49.811 ", "-41.077 ", "-0.164 ", "-0.164 ", "0", "-0.010 ", "-0.164 ", "-24.646 ", "0", "0"
"2021-10-26 11:00:00", "299", "11", "18.900 ", "0.028 ", "15", "-13.726 ", "0.623 ", "0.675 ", "49.044 ", "0.856 ", "49.738 ", "-40.176 ", "-0.161 ", "-0.161 ", "0", "-0.171 ", "-0.161 ", "-24.105 ", "0", "0"
"2021-10-26 12:00:00", "299", "12", "18.900 ", "0.040 ", "0", "-13.726 ", "0.650 ", "0.650 ", "50.821 ", "0.841 ", "49.738 ", "-36.894 ", "-0.148 ", "-0.148 ", "0", "-0.319 ", "-0.148 ", "-22.136 ", "0", "0"
"2021-10-26 13:00:00", "299", "13", "18.910 ", "0.005 ", "-15", "-13.726 ", "0.623 ", "0.675 ", "49.044 ", "0.856 ", "49.735 ", "-48.062 ", "-0.192 ", "-0.192 ", "0", "-0.325 ", "-0.192 ", "-28.837 ", "0", "0"
"2021-10-26 14:00:00", "299", "14", "18.920 ", "0.489 ", "-30", "-13.726 ", "0.543 ", "0.738 ", "44.161 ", "0.890 ", "49.732 ", "138 ", "0.554 ", "0.554 ", "0.526 ", "0.229 ", "0.554 ", "83.086 ", "0", "28.318 "
"2021-10-26 15:00:00", "299", "15", "18.190 ", "0.037 ", "-45", "-13.726 ", "0.417 ", "0.821 ", "37.126 ", "0.926 ", "49.954 ", "-33.546 ", "-0.134 ", "-0.134 ", "0", "0.095 ", "-0.134 ", "-20.128 ", "0", "0"
"2021-10-26 16:00:00", "299", "16", "17.460 ", "0.368 ", "-60", "-13.726 ", "0.252 ", "0.902 ", "28.830 ", "0.956 ", "50.178 ", "135 ", "0.541 ", "0.541 ", "0.514 ", "0.635 ", "0.541 ", "81.095 ", "0", "27.532 "
"2021-10-26 17:00:00", "299", "17", "16.730 ", "0", "-75", "-13.726 ", "0.059 ", "0.968 ", "19.932 ", "0.977 ", "50.402 ", "-50.402 ", "-0.202 ", "-0.202 ", "0", "0.434 ", "-0.202 ", "-30.241 ", "0", "0"
"2021-10-26 18:00:00", "299", "18", "16.950 ", "0", "-90", "-13.726 ", "-0.147 ", "1.011 ", "10.909 ", "0.991 ", "50.334 ", "-50.334 ", "-0.201 ", "-0.201 ", "0", "0.232 ", "-0.201 ", "-30.201 ", "0", "0"
"2021-10-26 19:00:00", "299", "19", "17.170 ", "0", "-105", "-13.726 ", "-0.354 ", "1.029 ", "2.155 ", "0.999 ", "50.267 ", "-50.267 ", "-0.201 ", "-0.201 ", "0", "0.031 ", "-0.201 ", "-30.160 ", "0", "0"
"2021-10-26 20:00:00", "299", "20", "17.390 ", "0", "-120", "-13.726 ", "-0.546 ", "1.024 ", "5.952 ", "0.996 ", "50.199 ", "-50.199 ", "-0.201 ", "-0.201 ", "0", "-0.169 ", "-0.201 ", "-30.120 ", "0", "0"
"2021-10-26 21:00:00", "299", "21", "17.130 ", "0", "-135", "-13.726 ", "-0.711 ", "1.003 ", "13.006 ", "0.988 ", "50.279 ", "-50.279 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.167 ", "0", "0"
"2021-10-26 22:00:00", "299", "22", "16.870 ", "0", "-150", "-13.726 ", "-0.838 ", "0.976 ", "18.552 ", "0.979 ", "50.359 ", "-50.359 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.215 ", "0", "0"
"2021-10-26 23:00:00", "299", "23", "16.610 ", "0", "-165", "-13.726 ", "-0.918 ", "0.954 ", "22.129 ", "0.972 ", "50.439 ", "-50.439 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.263 ", "0", "0"
"2021-10-27 00:00:00", "300", "0", "16.010 ", "0", "180", "-14.050 ", "-0.949 ", "0.949 ", "23.045 ", "0.970 ", "50.625 ", "-50.625 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.375 ", "0", "0"
"2021-10-27 01:00:00", "300", "1", "15.410 ", "0", "165", "-14.050 ", "-0.921 ", "0.957 ", "21.809 ", "0.973 ", "50.811 ", "-50.811 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.486 ", "0", "0"
"2021-10-27 02:00:00", "300", "2", "14.810 ", "0", "150", "-14.050 ", "-0.842 ", "0.979 ", "18.244 ", "0.980 ", "50.997 ", "-50.997 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.598 ", "0", "0"
"2021-10-27 03:00:00", "300", "3", "15.120 ", "0", "135", "-14.050 ", "-0.715 ", "1.006 ", "12.714 ", "0.988 ", "50.901 ", "-50.901 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.540 ", "0", "0"
"2021-10-27 04:00:00", "300", "4", "15.430 ", "0", "120", "-14.050 ", "-0.550 ", "1.026 ", "5.676 ", "0.996 ", "50.804 ", "-50.804 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.483 ", "0", "0"
"2021-10-27 05:00:00", "300", "5", "15.740 ", "0", "105", "-14.050 ", "-0.357 ", "1.030 ", "2.419 ", "0.999 ", "50.708 ", "-50.708 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.425 ", "0", "0"
"2021-10-27 06:00:00", "300", "6", "16.560 ", "0", "90", "-14.050 ", "-0.151 ", "1.011 ", "11.166 ", "0.990 ", "50.455 ", "-50.455 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.273 ", "0", "0"
"2021-10-27 07:00:00", "300", "7", "17.370 ", "0", "75", "-14.050 ", "0.055 ", "0.968 ", "20.187 ", "0.976 ", "50.205 ", "-50.205 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.123 ", "0", "0"
"2021-10-27 08:00:00", "300", "8", "18.190 ", "0", "60", "-14.050 ", "0.248 ", "0.901 ", "29.091 ", "0.955 ", "49.954 ", "-49.954 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.973 ", "0", "0"
"2021-10-27 09:00:00", "300", "9", "19.270 ", "0", "45", "-14.050 ", "0.413 ", "0.819 ", "37.400 ", "0.925 ", "49.625 ", "-49.625 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.775 ", "0", "0"
"2021-10-27 10:00:00", "300", "10", "20.360 ", "0", "30", "-14.050 ", "0.540 ", "0.736 ", "44.455 ", "0.888 ", "49.296 ", "-49.296 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.577 ", "0", "0"
"2021-10-27 11:00:00", "300", "11", "21.450 ", "0", "15", "-14.050 ", "0.620 ", "0.671 ", "49.359 ", "0.853 ", "48.968 ", "-48.968 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.381 ", "0", "0"
"2021-10-27 12:00:00", "300", "12", "20.770 ", "0", "0", "-14.050 ", "0.647 ", "0.647 ", "51.146 ", "0.838 ", "49.172 ", "-49.172 ", "-0.197 ", "-0.197 ", "0", "-0.325 ", "-0.197 ", "-29.503 ", "0", "0"
"2021-10-27 13:00:00", "300", "13", "20.090 ", "0.223 ", "-15", "-14.050 ", "0.620 ", "0.671 ", "49.359 ", "0.853 ", "49.377 ", "25.158 ", "0.101 ", "0.101 ", "0", "-0.224 ", "0.101 ", "15.095 ", "0.015 ", "0"
"2021-10-27 14:00:00", "300", "14", "19.420 ", "0.266 ", "-30", "-14.050 ", "0.540 ", "0.736 ", "44.455 ", "0.888 ", "49.580 ", "52.162 ", "0.209 ", "0.209 ", "0", "-0.016 ", "0.209 ", "31.297 ", "0", "14.273 "
"2021-10-27 15:00:00", "300", "15", "19.110 ", "0.157 ", "-45", "-14.050 ", "0.413 ", "0.819 ", "37.400 ", "0.925 ", "49.674 ", "19.925 ", "0.080 ", "0.080 ", "0.076 ", "0.064 ", "0.080 ", "11.955 ", "0.012 ", "0"
"2021-10-27 16:00:00", "300", "16", "18.800 ", "0.010 ", "-60", "-14.050 ", "0.248 ", "0.901 ", "29.091 ", "0.955 ", "49.768 ", "-44.873 ", "-0.179 ", "-0.179 ", "0", "-0.116 ", "-0.179 ", "-26.924 ", "0.012 ", "0"
"2021-10-27 17:00:00", "300", "17", "18.490 ", "0", "-75", "-14.050 ", "0.055 ", "0.968 ", "20.187 ", "0.976 ", "49.863 ", "-49.863 ", "-0.199 ", "-0.199 ", "0", "-0.315 ", "-0.199 ", "-29.918 ", "0.012 ", "0"
"2021-10-27 18:00:00", "300", "18", "18.560 ", "0", "-90", "-14.050 ", "-0.151 ", "1.011 ", "11.166 ", "0.990 ", "49.841 ", "-49.841 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.905 ", "0.012 ", "0"
"2021-10-27 19:00:00", "300", "19", "18.620 ", "0", "-105", "-14.050 ", "-0.357 ", "1.030 ", "2.419 ", "0.999 ", "49.823 ", "-49.823 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.894 ", "0.012 ", "0"
"2021-10-27 20:00:00", "300", "20", "18.690 ", "0", "-120", "-14.050 ", "-0.550 ", "1.026 ", "5.676 ", "0.996 ", "49.802 ", "-49.802 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.881 ", "0.012 ", "0"
"2021-10-27 21:00:00", "300", "21", "18.790 ", "0", "-135", "-14.050 ", "-0.715 ", "1.006 ", "12.714 ", "0.988 ", "49.771 ", "-49.771 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.863 ", "0.012 ", "0"
"2021-10-27 22:00:00", "300", "22", "18.880 ", "0", "-150", "-14.050 ", "-0.842 ", "0.979 ", "18.244 ", "0.980 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.846 ", "0.012 ", "0"
"2021-10-27 23:00:00", "300", "23", "18.980 ", "0", "-165", "-14.050 ", "-0.921 ", "0.957 ", "21.809 ", "0.973 ", "49.714 ", "-49.714 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.828 ", "0.012 ", "0"
"2021-10-28 00:00:00", "301", "0", "18.610 ", "0", "180", "-14.371 ", "-0.952 ", "0.952 ", "22.724 ", "0.971 ", "49.826 ", "-49.826 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.896 ", "0.012 ", "0"
"2021-10-28 01:00:00", "301", "1", "18.250 ", "0", "165", "-14.371 ", "-0.925 ", "0.961 ", "21.493 ", "0.974 ", "49.936 ", "-49.936 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.962 ", "0.012 ", "0"
"2021-10-28 02:00:00", "301", "2", "17.890 ", "0", "150", "-14.371 ", "-0.845 ", "0.982 ", "17.940 ", "0.980 ", "50.046 ", "-50.046 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.028 ", "0.012 ", "0"
"2021-10-28 03:00:00", "301", "3", "17.940 ", "0", "135", "-14.371 ", "-0.719 ", "1.008 ", "12.425 ", "0.989 ", "50.031 ", "-50.031 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.018 ", "0.012 ", "0"
"2021-10-28 04:00:00", "301", "4", "17.980 ", "0", "120", "-14.371 ", "-0.553 ", "1.028 ", "5.403 ", "0.996 ", "50.018 ", "-50.018 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.011 ", "0.012 ", "0"
"2021-10-28 05:00:00", "301", "5", "18.030 ", "0", "105", "-14.371 ", "-0.361 ", "1.031 ", "2.680 ", "0.998 ", "50.003 ", "-50.003 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.002 ", "0.012 ", "0"
"2021-10-28 06:00:00", "301", "6", "19.120 ", "0", "90", "-14.371 ", "-0.155 ", "1.012 ", "11.418 ", "0.990 ", "49.671 ", "-49.671 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.803 ", "0.012 ", "0"
"2021-10-28 07:00:00", "301", "7", "20.210 ", "0.167 ", "75", "-14.371 ", "0.052 ", "0.967 ", "20.438 ", "0.976 ", "49.341 ", "42.452 ", "0.170 ", "0.170 ", "0", "-0.155 ", "0.170 ", "25.471 ", "0", "11.096 "
"2021-10-28 08:00:00", "301", "8", "21.300 ", "0.209 ", "60", "-14.371 ", "0.244 ", "0.900 ", "29.348 ", "0.954 ", "49.013 ", "55.787 ", "0.223 ", "0.223 ", "0.212 ", "0.068 ", "0.223 ", "33.472 ", "0", "9.742 "
"2021-10-28 09:00:00", "301", "9", "22.310 ", "0.332 ", "45", "-14.371 ", "0.409 ", "0.817 ", "37.670 ", "0.924 ", "48.712 ", "97.306 ", "0.389 ", "0.389 ", "0.370 ", "0.457 ", "0.389 ", "58.383 ", "0", "18.717 "
"2021-10-28 10:00:00", "301", "10", "23.330 ", "0.763 ", "30", "-14.371 ", "0.536 ", "0.733 ", "44.746 ", "0.886 ", "48.409 ", "241 ", "0.963 ", "0.963 ", "0.915 ", "1.421 ", "0.963 ", "145 ", "0.005 ", "50.000 "
"2021-10-28 11:00:00", "301", "11", "24.350 ", "0.794 ", "15", "-14.371 ", "0.616 ", "0.668 ", "49.670 ", "0.851 ", "48.108 ", "215 ", "0.861 ", "0.861 ", "0.818 ", "2.282 ", "0.861 ", "129 ", "0", "47.792 "
"2021-10-28 12:00:00", "301", "12", "24.220 ", "0.847 ", "0", "-14.371 ", "0.643 ", "0.643 ", "51.466 ", "0.835 ", "48.146 ", "217 ", "0.869 ", "0.869 ", "0.826 ", "3.151 ", "0.869 ", "130 ", "0", "46.594 "
"2021-10-28 13:00:00", "301", "13", "24.100 ", "0.738 ", "-15", "-14.371 ", "0.616 ", "0.668 ", "49.670 ", "0.851 ", "48.181 ", "197 ", "0.787 ", "0.787 ", "0.747 ", "3.937 ", "0.787 ", "118 ", "0", "41.983 "
"2021-10-28 14:00:00", "301", "14", "23.980 ", "0.680 ", "-30", "-14.371 ", "0.536 ", "0.733 ", "44.746 ", "0.886 ", "48.217 ", "210 ", "0.838 ", "0.838 ", "0.796 ", "4.776 ", "0.838 ", "126 ", "0", "44.890 "
"2021-10-28 15:00:00", "301", "15", "22.970 ", "0.658 ", "-45", "-14.371 ", "0.409 ", "0.817 ", "37.670 ", "0.924 ", "48.515 ", "241 ", "0.965 ", "0.965 ", "0.917 ", "5.741 ", "0.965 ", "145 ", "0.005 ", "50.000 "
"2021-10-28 16:00:00", "301", "16", "21.960 ", "0.094 ", "-60", "-14.371 ", "0.244 ", "0.900 ", "29.348 ", "0.954 ", "48.816 ", "-1.528 ", "-0.006 ", "-0.006 ", "0", "5.734 ", "-0.006 ", "-0.917 ", "0.005 ", "0"
"2021-10-28 17:00:00", "301", "17", "20.950 ", "0", "-75", "-14.371 ", "0.052 ", "0.967 ", "20.438 ", "0.976 ", "49.118 ", "-49.118 ", "-0.196 ", "-0.196 ", "0", "5.538 ", "-0.196 ", "-29.471 ", "0.005 ", "0"
"2021-10-28 18:00:00", "301", "18", "20.670 ", "0", "-90", "-14.371 ", "-0.155 ", "1.012 ", "11.418 ", "0.990 ", "49.202 ", "-49.202 ", "-0.197 ", "-0.197 ", "0", "5.341 ", "-0.197 ", "-29.521 ", "0.005 ", "0"
"2021-10-28 19:00:00", "301", "19", "20.400 ", "0", "-105", "-14.371 ", "-0.361 ", "1.031 ", "2.680 ", "0.998 ", "49.284 ", "-49.284 ", "-0.197 ", "-0.197 ", "0", "5.144 ", "-0.197 ", "-29.570 ", "0.005 ", "0"
"2021-10-28 20:00:00", "301", "20", "20.120 ", "0", "-120", "-14.371 ", "-0.553 ", "1.028 ", "5.403 ", "0.996 ", "49.368 ", "-49.368 ", "-0.197 ", "-0.197 ", "0", "4.947 ", "-0.197 ", "-29.621 ", "0.005 ", "0"
"2021-10-28 21:00:00", "301", "21", "19.940 ", "0", "-135", "-14.371 ", "-0.719 ", "1.008 ", "12.425 ", "0.989 ", "49.423 ", "-49.423 ", "-0.198 ", "-0.198 ", "0", "4.749 ", "-0.198 ", "-29.654 ", "0.005 ", "0"
"2021-10-28 22:00:00", "301", "22", "19.760 ", "0", "-150", "-14.371 ", "-0.845 ", "0.982 ", "17.940 ", "0.980 ", "49.477 ", "-49.477 ", "-0.198 ", "-0.198 ", "0", "4.551 ", "-0.198 ", "-29.686 ", "0.005 ", "0"
"2021-10-28 23:00:00", "301", "23", "19.590 ", "0", "-165", "-14.371 ", "-0.925 ", "0.961 ", "21.493 ", "0.974 ", "49.528 ", "-49.528 ", "-0.198 ", "-0.198 ", "0", "4.353 ", "-0.198 ", "-29.717 ", "0.005 ", "0"
"2021-10-29 00:00:00", "302", "0", "19.290 ", "0", "180", "-14.687 ", "-0.956 ", "0.956 ", "22.408 ", "0.972 ", "49.619 ", "-49.619 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.772 ", "0.005 ", "0"
"2021-10-29 01:00:00", "302", "1", "19", "0", "165", "-14.687 ", "-0.929 ", "0.964 ", "21.181 ", "0.974 ", "49.707 ", "-49.707 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.824 ", "0.005 ", "0"
"2021-10-29 02:00:00", "302", "2", "18.710 ", "0", "150", "-14.687 ", "-0.849 ", "0.985 ", "17.640 ", "0.981 ", "49.796 ", "-49.796 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.877 ", "0.005 ", "0"
"2021-10-29 03:00:00", "302", "3", "18.570 ", "0", "135", "-14.687 ", "-0.722 ", "1.011 ", "12.141 ", "0.989 ", "49.838 ", "-49.838 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.903 ", "0.005 ", "0"
"2021-10-29 04:00:00", "302", "4", "18.430 ", "0", "120", "-14.687 ", "-0.557 ", "1.030 ", "5.134 ", "0.997 ", "49.881 ", "-49.881 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.929 ", "0.005 ", "0"
"2021-10-29 05:00:00", "302", "5", "18.290 ", "0", "105", "-14.687 ", "-0.365 ", "1.032 ", "2.937 ", "0.998 ", "49.924 ", "-49.924 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.954 ", "0.005 ", "0"
"2021-10-29 06:00:00", "302", "6", "19.680 ", "0", "90", "-14.687 ", "-0.158 ", "1.012 ", "11.668 ", "0.990 ", "49.501 ", "-49.501 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.701 ", "0.005 ", "0"
"2021-10-29 07:00:00", "302", "7", "21.060 ", "0.266 ", "75", "-14.687 ", "0.048 ", "0.967 ", "20.686 ", "0.975 ", "49.085 ", "97.348 ", "0.389 ", "0.389 ", "0.370 ", "0.064 ", "0.389 ", "58.409 ", "0", "20.547 "
"2021-10-29 08:00:00", "302", "8", "22.450 ", "0.565 ", "60", "-14.687 ", "0.241 ", "0.899 ", "29.601 ", "0.953 ", "48.670 ", "234 ", "0.934 ", "0.934 ", "0.888 ", "0.999 ", "0.934 ", "140 ", "0.000 ", "50.000 "
"2021-10-29 09:00:00", "302", "9", "23.580 ", "0.725 ", "45", "-14.687 ", "0.406 ", "0.815 ", "37.936 ", "0.923 ", "48.335 ", "269 ", "1.078 ", "1.078 ", "1.024 ", "2.076 ", "1.078 ", "162 ", "0.022 ", "50.000 "
"2021-10-29 10:00:00", "302", "10", "24.710 ", "0.851 ", "30", "-14.687 ", "0.533 ", "0.731 ", "45.032 ", "0.884 ", "48.002 ", "272 ", "1.090 ", "1.090 ", "1.035 ", "3.166 ", "1.090 ", "163 ", "0.045 ", "50.000 "
"2021-10-29 11:00:00", "302", "11", "25.850 ", "0.793 ", "15", "-14.687 ", "0.612 ", "0.665 ", "49.977 ", "0.848 ", "47.669 ", "213 ", "0.852 ", "0.852 ", "0.809 ", "4.018 ", "0.852 ", "128 ", "0.033 ", "50.000 "
"2021-10-29 12:00:00", "302", "12", "25.540 ", "0.926 ", "0", "-14.687 ", "0.640 ", "0.640 ", "51.783 ", "0.832 ", "47.759 ", "239 ", "0.957 ", "0.957 ", "0.909 ", "4.975 ", "0.957 ", "144 ", "0.037 ", "50.000 "
"2021-10-29 13:00:00", "302", "13", "25.230 ", "0.810 ", "-15", "-14.687 ", "0.612 ", "0.665 ", "49.977 ", "0.848 ", "47.850 ", "218 ", "0.873 ", "0.873 ", "0.829 ", "5.848 ", "0.873 ", "131 ", "0.028 ", "50.000 "
"2021-10-29 14:00:00", "302", "14", "24.920 ", "0.776 ", "-30", "-14.687 ", "0.533 ", "0.731 ", "45.032 ", "0.884 ", "47.940 ", "244 ", "0.976 ", "0.976 ", "0.927 ", "6.824 ", "0.976 ", "146 ", "0.034 ", "50.000 "
"2021-10-29 15:00:00", "302", "15", "23.330 ", "0.668 ", "-45", "-14.687 ", "0.406 ", "0.815 ", "37.936 ", "0.923 ", "48.409 ", "244 ", "0.978 ", "0.978 ", "0.929 ", "7.801 ", "0.978 ", "147 ", "0.041 ", "50.000 "
"2021-10-29 16:00:00", "302", "16", "21.740 ", "0.436 ", "-60", "-14.687 ", "0.241 ", "0.899 ", "29.601 ", "0.953 ", "48.882 ", "169 ", "0.675 ", "0.675 ", "0.641 ", "8.477 ", "0.675 ", "101 ", "0.002 ", "50.000 "
"2021-10-29 17:00:00", "302", "17", "20.150 ", "0", "-75", "-14.687 ", "0.048 ", "0.967 ", "20.686 ", "0.975 ", "49.359 ", "-49.359 ", "-0.197 ", "-0.197 ", "0", "8.279 ", "-0.197 ", "-29.615 ", "0.002 ", "0"
"2021-10-29 18:00:00", "302", "18", "19.280 ", "0", "-90", "-14.687 ", "-0.158 ", "1.012 ", "11.668 ", "0.990 ", "49.622 ", "-49.622 ", "-0.198 ", "-0.198 ", "0", "8.081 ", "-0.198 ", "-29.773 ", "0.002 ", "0"
"2021-10-29 19:00:00", "302", "19", "18.420 ", "0", "-105", "-14.687 ", "-0.365 ", "1.032 ", "2.937 ", "0.998 ", "49.884 ", "-49.884 ", "-0.200 ", "-0.200 ", "0", "7.881 ", "-0.200 ", "-29.930 ", "0.002 ", "0"
"2021-10-29 20:00:00", "302", "20", "17.550 ", "0", "-120", "-14.687 ", "-0.557 ", "1.030 ", "5.134 ", "0.997 ", "50.150 ", "-50.150 ", "-0.201 ", "-0.201 ", "0", "7.681 ", "-0.201 ", "-30.090 ", "0.002 ", "0"
"2021-10-29 21:00:00", "302", "21", "17.180 ", "0", "-135", "-14.687 ", "-0.722 ", "1.011 ", "12.141 ", "0.989 ", "50.264 ", "-50.264 ", "-0.201 ", "-0.201 ", "0", "7.479 ", "-0.201 ", "-30.158 ", "0.002 ", "0"
"2021-10-29 22:00:00", "302", "22", "16.810 ", "0", "-150", "-14.687 ", "-0.849 ", "0.985 ", "17.640 ", "0.981 ", "50.378 ", "-50.378 ", "-0.202 ", "-0.202 ", "0", "7.278 ", "-0.202 ", "-30.227 ", "0.002 ", "0"
"2021-10-29 23:00:00", "302", "23", "16.440 ", "0", "-165", "-14.687 ", "-0.929 ", "0.964 ", "21.181 ", "0.974 ", "50.492 ", "-50.492 ", "-0.202 ", "-0.202 ", "0", "7.076 ", "-0.202 ", "-30.295 ", "0.002 ", "0"
"2021-10-30 00:00:00", "303", "0", "16.320 ", "0", "180", "-14.999 ", "-0.959 ", "0.959 ", "22.096 ", "0.972 ", "50.529 ", "-50.529 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.317 ", "0.002 ", "0"
"2021-10-30 01:00:00", "303", "1", "16.200 ", "0", "165", "-14.999 ", "-0.932 ", "0.967 ", "20.873 ", "0.975 ", "50.566 ", "-50.566 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.339 ", "0.002 ", "0"
"2021-10-30 02:00:00", "303", "2", "16.080 ", "0", "150", "-14.999 ", "-0.852 ", "0.988 ", "17.344 ", "0.981 ", "50.603 ", "-50.603 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.362 ", "0.002 ", "0"
"2021-10-30 03:00:00", "303", "3", "15.910 ", "0", "135", "-14.999 ", "-0.726 ", "1.013 ", "11.860 ", "0.990 ", "50.655 ", "-50.655 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.393 ", "0.002 ", "0"
"2021-10-30 04:00:00", "303", "4", "15.730 ", "0", "120", "-14.999 ", "-0.560 ", "1.032 ", "4.868 ", "0.997 ", "50.711 ", "-50.711 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.427 ", "0.002 ", "0"
"2021-10-30 05:00:00", "303", "5", "15.560 ", "0", "105", "-14.999 ", "-0.368 ", "1.034 ", "3.190 ", "0.998 ", "50.764 ", "-50.764 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.458 ", "0.002 ", "0"
"2021-10-30 06:00:00", "303", "6", "17.470 ", "0", "90", "-14.999 ", "-0.162 ", "1.013 ", "11.913 ", "0.989 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.105 ", "0.002 ", "0"
"2021-10-30 07:00:00", "303", "7", "19.370 ", "0.293 ", "75", "-14.999 ", "0.045 ", "0.967 ", "20.930 ", "0.975 ", "49.595 ", "111 ", "0.444 ", "0.444 ", "0.422 ", "0.119 ", "0.444 ", "66.604 ", "0", "22.738 "
"2021-10-30 08:00:00", "303", "8", "21.280 ", "0.607 ", "60", "-14.999 ", "0.237 ", "0.898 ", "29.850 ", "0.953 ", "49.019 ", "253 ", "1.012 ", "1.012 ", "0.961 ", "1.131 ", "1.012 ", "152 ", "0.012 ", "50.000 "
"2021-10-30 09:00:00", "303", "9", "22.680 ", "0.525 ", "45", "-14.999 ", "0.402 ", "0.814 ", "38.199 ", "0.921 ", "48.601 ", "180 ", "0.721 ", "0.721 ", "0.685 ", "1.852 ", "0.721 ", "108 ", "0", "42.732 "
"2021-10-30 10:00:00", "303", "10", "24.080 ", "0.223 ", "30", "-14.999 ", "0.529 ", "0.728 ", "45.314 ", "0.883 ", "48.187 ", "35.347 ", "0.141 ", "0.141 ", "0.134 ", "1.993 ", "0.141 ", "21.208 ", "0", "5.760 "
"2021-10-30 11:00:00", "303", "11", "25.490 ", "0.524 ", "15", "-14.999 ", "0.609 ", "0.662 ", "50.280 ", "0.846 ", "47.774 ", "123 ", "0.491 ", "0.491 ", "0.467 ", "2.484 ", "0.491 ", "73.675 ", "0", "24.614 "
"2021-10-30 12:00:00", "303", "12", "25.190 ", "0.924 ", "0", "-14.999 ", "0.636 ", "0.636 ", "52.095 ", "0.829 ", "47.861 ", "236 ", "0.943 ", "0.943 ", "0.896 ", "3.427 ", "0.943 ", "141 ", "0.001 ", "50.000 "
"2021-10-30 13:00:00", "303", "13", "24.890 ", "0.840 ", "-15", "-14.999 ", "0.609 ", "0.662 ", "50.280 ", "0.846 ", "47.949 ", "225 ", "0.901 ", "0.901 ", "0.856 ", "4.329 ", "0.901 ", "135 ", "0", "48.855 "
"2021-10-30 14:00:00", "303", "14", "24.600 ", "0.704 ", "-30", "-14.999 ", "0.529 ", "0.728 ", "45.314 ", "0.883 ", "48.034 ", "215 ", "0.860 ", "0.860 ", "0.817 ", "5.189 ", "0.860 ", "129 ", "0", "46.116 "
"2021-10-30 15:00:00", "303", "15", "23.050 ", "0.490 ", "-45", "-14.999 ", "0.402 ", "0.814 ", "38.199 ", "0.921 ", "48.492 ", "165 ", "0.661 ", "0.661 ", "0.628 ", "5.851 ", "0.661 ", "99.215 ", "0", "34.694 "
"2021-10-30 16:00:00", "303", "16", "21.510 ", "0.409 ", "-60", "-14.999 ", "0.237 ", "0.898 ", "29.850 ", "0.953 ", "48.950 ", "154 ", "0.618 ", "0.618 ", "0.587 ", "6.468 ", "0.618 ", "92.647 ", "0", "32.101 "
"2021-10-30 17:00:00", "303", "17", "19.970 ", "0", "-75", "-14.999 ", "0.045 ", "0.967 ", "20.930 ", "0.975 ", "49.414 ", "-49.414 ", "-0.198 ", "-0.198 ", "0", "6.271 ", "-0.198 ", "-29.648 ", "0", "0"
"2021-10-30 18:00:00", "303", "18", "19.140 ", "0", "-90", "-14.999 ", "-0.162 ", "1.013 ", "11.913 ", "0.989 ", "49.665 ", "-49.665 ", "-0.199 ", "-0.199 ", "0", "6.072 ", "-0.199 ", "-29.799 ", "0", "0"
"2021-10-30 19:00:00", "303", "19", "18.300 ", "0", "-105", "-14.999 ", "-0.368 ", "1.034 ", "3.190 ", "0.998 ", "49.921 ", "-49.921 ", "-0.200 ", "-0.200 ", "0", "5.872 ", "-0.200 ", "-29.952 ", "0", "0"
"2021-10-30 20:00:00", "303", "20", "17.470 ", "0", "-120", "-14.999 ", "-0.560 ", "1.032 ", "4.868 ", "0.997 ", "50.175 ", "-50.175 ", "-0.201 ", "-0.201 ", "0", "5.672 ", "-0.201 ", "-30.105 ", "0", "0"
"2021-10-30 21:00:00", "303", "21", "16.990 ", "0", "-135", "-14.999 ", "-0.726 ", "1.013 ", "11.860 ", "0.990 ", "50.322 ", "-50.322 ", "-0.201 ", "-0.201 ", "0", "5.470 ", "-0.201 ", "-30.193 ", "0", "0"
"2021-10-30 22:00:00", "303", "22", "16.510 ", "0", "-150", "-14.999 ", "-0.852 ", "0.988 ", "17.344 ", "0.981 ", "50.470 ", "-50.470 ", "-0.202 ", "-0.202 ", "0", "5.268 ", "-0.202 ", "-30.282 ", "0", "0"
"2021-10-30 23:00:00", "303", "23", "16.030 ", "0", "-165", "-14.999 ", "-0.932 ", "0.967 ", "20.873 ", "0.975 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "5.066 ", "-0.202 ", "-30.371 ", "0", "0"
"2021-10-31 00:00:00", "304", "0", "15.880 ", "0", "180", "-15.307 ", "-0.963 ", "0.963 ", "21.788 ", "0.973 ", "50.665 ", "-50.665 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.399 ", "0", "0"
"2021-10-31 01:00:00", "304", "1", "15.740 ", "0", "165", "-15.307 ", "-0.936 ", "0.971 ", "20.570 ", "0.976 ", "50.708 ", "-50.708 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.425 ", "0", "0"
"2021-10-31 02:00:00", "304", "2", "15.590 ", "0", "150", "-15.307 ", "-0.856 ", "0.991 ", "17.052 ", "0.982 ", "50.755 ", "-50.755 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.453 ", "0", "0"
"2021-10-31 03:00:00", "304", "3", "15.200 ", "0", "135", "-15.307 ", "-0.729 ", "1.016 ", "11.583 ", "0.990 ", "50.876 ", "-50.876 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.526 ", "0", "0"
"2021-10-31 04:00:00", "304", "4", "14.820 ", "0", "120", "-15.307 ", "-0.564 ", "1.033 ", "4.606 ", "0.997 ", "50.994 ", "-50.994 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.597 ", "0", "0"
"2021-10-31 05:00:00", "304", "5", "14.430 ", "0", "105", "-15.307 ", "-0.372 ", "1.035 ", "3.440 ", "0.998 ", "51.116 ", "-51.116 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.670 ", "0", "0"
"2021-10-31 06:00:00", "304", "6", "17.010 ", "0", "90", "-15.307 ", "-0.165 ", "1.014 ", "12.156 ", "0.989 ", "50.316 ", "-50.316 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.190 ", "0", "0"
"2021-10-31 07:00:00", "304", "7", "19.590 ", "0.294 ", "75", "-15.307 ", "0.041 ", "0.967 ", "21.170 ", "0.974 ", "49.528 ", "111 ", "0.444 ", "0.444 ", "0.422 ", "0.119 ", "0.444 ", "66.661 ", "0", "21.885 "
"2021-10-31 08:00:00", "304", "8", "22.170 ", "0.581 ", "60", "-15.307 ", "0.234 ", "0.897 ", "30.095 ", "0.952 ", "48.753 ", "239 ", "0.957 ", "0.957 ", "0.909 ", "1.076 ", "0.957 ", "144 ", "0.004 ", "50.000 "
"2021-10-31 09:00:00", "304", "9", "23.820 ", "0.718 ", "45", "-15.307 ", "0.399 ", "0.812 ", "38.457 ", "0.920 ", "48.264 ", "263 ", "1.054 ", "1.054 ", "1.001 ", "2.130 ", "1.054 ", "158 ", "0.022 ", "50.000 "
"2021-10-31 10:00:00", "304", "10", "25.480 ", "0.832 ", "30", "-15.307 ", "0.526 ", "0.726 ", "45.592 ", "0.881 ", "47.777 ", "261 ", "1.044 ", "1.044 ", "0.992 ", "3.174 ", "1.044 ", "157 ", "0.038 ", "50.000 "
"2021-10-31 11:00:00", "304", "11", "27.140 ", "0.746 ", "15", "-15.307 ", "0.605 ", "0.658 ", "50.578 ", "0.843 ", "47.294 ", "193 ", "0.773 ", "0.773 ", "0.734 ", "3.947 ", "0.773 ", "116 ", "0.014 ", "50.000 "
"2021-10-31 12:00:00", "304", "12", "26.910 ", "0.797 ", "0", "-15.307 ", "0.633 ", "0.633 ", "52.402 ", "0.826 ", "47.361 ", "194 ", "0.778 ", "0.778 ", "0.739 ", "4.725 ", "0.778 ", "117 ", "0", "46.845 "
"2021-10-31 13:00:00", "304", "13", "26.680 ", "0.550 ", "-15", "-15.307 ", "0.605 ", "0.658 ", "50.578 ", "0.843 ", "47.427 ", "130 ", "0.519 ", "0.519 ", "0.493 ", "5.245 ", "0.519 ", "77.885 ", "0", "26.267 "
"2021-10-31 14:00:00", "304", "14", "26.450 ", "0.757 ", "-30", "-15.307 ", "0.526 ", "0.726 ", "45.592 ", "0.881 ", "47.494 ", "233 ", "0.934 ", "0.934 ", "0.887 ", "6.178 ", "0.934 ", "140 ", "0.000 ", "50.000 "
"2021-10-31 15:00:00", "304", "15", "24.890 ", "0.625 ", "-45", "-15.307 ", "0.399 ", "0.812 ", "38.457 ", "0.920 ", "47.949 ", "223 ", "0.893 ", "0.893 ", "0.849 ", "7.071 ", "0.893 ", "134 ", "0", "47.927 "
"2021-10-31 16:00:00", "304", "16", "21.710 ", "0.417 ", "-60", "-15.307 ", "0.234 ", "0.897 ", "30.095 ", "0.952 ", "48.891 ", "158 ", "0.632 ", "0.632 ", "0.600 ", "7.703 ", "0.632 ", "94.762 ", "0", "32.937 "
"2021-10-31 17:00:00", "304", "17", "21.150 ", "0", "-75", "-15.307 ", "0.041 ", "0.967 ", "21.170 ", "0.974 ", "49.058 ", "-49.058 ", "-0.196 ", "-0.196 ", "0", "7.507 ", "-0.196 ", "-29.435 ", "0", "0"
"2021-10-31 18:00:00", "304", "18", "20.590 ", "0", "-90", "-15.307 ", "-0.165 ", "1.014 ", "12.156 ", "0.989 ", "49.227 ", "-49.227 ", "-0.197 ", "-0.197 ", "0", "7.310 ", "-0.197 ", "-29.536 ", "0", "0"
"2021-10-31 19:00:00", "304", "19", "20.030 ", "0", "-105", "-15.307 ", "-0.372 ", "1.035 ", "3.440 ", "0.998 ", "49.395 ", "-49.395 ", "-0.198 ", "-0.198 ", "0", "7.112 ", "-0.198 ", "-29.637 ", "0", "0"
"2021-10-31 20:00:00", "304", "20", "19.470 ", "0", "-120", "-15.307 ", "-0.564 ", "1.033 ", "4.606 ", "0.997 ", "49.565 ", "-49.565 ", "-0.198 ", "-0.198 ", "0", "6.914 ", "-0.198 ", "-29.739 ", "0", "0"
"2021-10-31 21:00:00", "304", "21", "18.910 ", "0", "-135", "-15.307 ", "-0.729 ", "1.016 ", "11.583 ", "0.990 ", "49.735 ", "-49.735 ", "-0.199 ", "-0.199 ", "0", "6.715 ", "-0.199 ", "-29.841 ", "0", "0"
"2021-10-31 22:00:00", "304", "22", "18.350 ", "0", "-150", "-15.307 ", "-0.856 ", "0.991 ", "17.052 ", "0.982 ", "49.905 ", "-49.905 ", "-0.200 ", "-0.200 ", "0", "6.516 ", "-0.200 ", "-29.943 ", "0", "0"
"2021-10-31 23:00:00", "304", "23", "17.790 ", "0", "-165", "-15.307 ", "-0.936 ", "0.971 ", "20.570 ", "0.976 ", "50.077 ", "-50.077 ", "-0.200 ", "-0.200 ", "0", "6.315 ", "-0.200 ", "-30.046 ", "0", "0"
"2021-11-01 00:00:00", "305", "0", "17.230 ", "0", "180", "-15.610 ", "-0.966 ", "0.966 ", "21.485 ", "0.974 ", "50.248 ", "-50.248 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.149 ", "0", "0"
"2021-11-01 01:00:00", "305", "1", "16.660 ", "0", "165", "-15.610 ", "-0.939 ", "0.974 ", "20.271 ", "0.976 ", "50.424 ", "-50.424 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.254 ", "0", "0"
"2021-11-01 02:00:00", "305", "2", "16.100 ", "0", "150", "-15.610 ", "-0.859 ", "0.994 ", "16.764 ", "0.982 ", "50.597 ", "-50.597 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.358 ", "0", "0"
"2021-11-01 03:00:00", "305", "3", "15.540 ", "0", "135", "-15.610 ", "-0.733 ", "1.018 ", "11.310 ", "0.990 ", "50.770 ", "-50.770 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.462 ", "0", "0"
"2021-11-01 04:00:00", "305", "4", "14.980 ", "0", "120", "-15.610 ", "-0.567 ", "1.035 ", "4.348 ", "0.997 ", "50.944 ", "-50.944 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.567 ", "0", "0"
"2021-11-01 05:00:00", "305", "5", "14.420 ", "0", "105", "-15.610 ", "-0.375 ", "1.036 ", "3.686 ", "0.998 ", "51.119 ", "-51.119 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.671 ", "0", "0"
"2021-11-01 06:00:00", "305", "6", "13.860 ", "0", "90", "-15.610 ", "-0.169 ", "1.014 ", "12.394 ", "0.989 ", "51.294 ", "-51.294 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.777 ", "0", "0"
"2021-11-01 07:00:00", "305", "7", "13.300 ", "0.408 ", "75", "-15.610 ", "0.038 ", "0.967 ", "21.406 ", "0.974 ", "51.470 ", "171 ", "0.686 ", "0.686 ", "0.651 ", "0.361 ", "0.686 ", "103 ", "0", "36.125 "
"2021-11-01 08:00:00", "305", "8", "18.710 ", "0.652 ", "60", "-15.610 ", "0.230 ", "0.896 ", "30.337 ", "0.951 ", "49.796 ", "272 ", "1.090 ", "1.090 ", "1.035 ", "1.450 ", "1.090 ", "163 ", "0.023 ", "50.000 "
"2021-11-01 09:00:00", "305", "9", "19.860 ", "0.736 ", "45", "-15.610 ", "0.395 ", "0.810 ", "38.711 ", "0.919 ", "49.447 ", "269 ", "1.075 ", "1.075 ", "1.021 ", "2.525 ", "1.075 ", "161 ", "0.045 ", "50.000 "
"2021-11-01 10:00:00", "305", "10", "21.020 ", "0.827 ", "30", "-15.610 ", "0.522 ", "0.723 ", "45.865 ", "0.879 ", "49.097 ", "256 ", "1.024 ", "1.024 ", "0.972 ", "3.549 ", "1.024 ", "154 ", "0.058 ", "50.000 "
"2021-11-01 11:00:00", "305", "11", "22.170 ", "0.801 ", "15", "-15.610 ", "0.602 ", "0.655 ", "50.872 ", "0.840 ", "48.753 ", "207 ", "0.828 ", "0.828 ", "0.787 ", "4.377 ", "0.828 ", "124 ", "0.043 ", "50.000 "
"2021-11-01 12:00:00", "305", "12", "22.020 ", "0.427 ", "0", "-15.610 ", "0.629 ", "0.629 ", "52.705 ", "0.823 ", "48.798 ", "79.453 ", "0.318 ", "0.318 ", "0.302 ", "4.695 ", "0.318 ", "47.672 ", "0", "31.159 "
"2021-11-01 13:00:00", "305", "13", "21.860 ", "0.469 ", "-15", "-15.610 ", "0.602 ", "0.655 ", "50.872 ", "0.840 ", "48.846 ", "101 ", "0.404 ", "0.404 ", "0.384 ", "5.099 ", "0.404 ", "60.631 ", "0", "19.570 "
"2021-11-01 14:00:00", "305", "14", "21.710 ", "0.325 ", "-30", "-15.610 ", "0.522 ", "0.723 ", "45.865 ", "0.879 ", "48.891 ", "71.043 ", "0.284 ", "0.284 ", "0.270 ", "5.383 ", "0.284 ", "42.626 ", "0", "12.921 "
"2021-11-01 15:00:00", "305", "15", "20.440 ", "0.485 ", "-45", "-15.610 ", "0.395 ", "0.810 ", "38.711 ", "0.919 ", "49.272 ", "160 ", "0.641 ", "0.641 ", "0.609 ", "6.024 ", "0.641 ", "96.216 ", "0", "33.511 "
"2021-11-01 16:00:00", "305", "16", "19.170 ", "0.485 ", "-60", "-15.610 ", "0.230 ", "0.896 ", "30.337 ", "0.951 ", "49.656 ", "190 ", "0.760 ", "0.760 ", "0.722 ", "6.784 ", "0.760 ", "114 ", "0", "40.452 "
"2021-11-01 17:00:00", "305", "17", "17.900 ", "0", "-75", "-15.610 ", "0.038 ", "0.967 ", "21.406 ", "0.974 ", "50.043 ", "-50.043 ", "-0.200 ", "-0.200 ", "0", "6.584 ", "-0.200 ", "-30.026 ", "0", "0"
"2021-11-01 18:00:00", "305", "18", "16.980 ", "0", "-90", "-15.610 ", "-0.169 ", "1.014 ", "12.394 ", "0.989 ", "50.325 ", "-50.325 ", "-0.201 ", "-0.201 ", "0", "6.383 ", "-0.201 ", "-30.195 ", "0", "0"
"2021-11-01 19:00:00", "305", "19", "16.060 ", "0", "-105", "-15.610 ", "-0.375 ", "1.036 ", "3.686 ", "0.998 ", "50.609 ", "-50.609 ", "-0.202 ", "-0.202 ", "0", "6.180 ", "-0.202 ", "-30.365 ", "0", "0"
"2021-11-01 20:00:00", "305", "20", "15.140 ", "0", "-120", "-15.610 ", "-0.567 ", "1.035 ", "4.348 ", "0.997 ", "50.895 ", "-50.895 ", "-0.204 ", "-0.204 ", "0", "5.977 ", "-0.204 ", "-30.537 ", "0", "0"
"2021-11-01 21:00:00", "305", "21", "15", "0", "-135", "-15.610 ", "-0.733 ", "1.018 ", "11.310 ", "0.990 ", "50.938 ", "-50.938 ", "-0.204 ", "-0.204 ", "0", "5.773 ", "-0.204 ", "-30.563 ", "0", "0"
"2021-11-01 22:00:00", "305", "22", "14.860 ", "0", "-150", "-15.610 ", "-0.859 ", "0.994 ", "16.764 ", "0.982 ", "50.982 ", "-50.982 ", "-0.204 ", "-0.204 ", "0", "5.569 ", "-0.204 ", "-30.589 ", "0", "0"
"2021-11-01 23:00:00", "305", "23", "14.720 ", "0", "-165", "-15.610 ", "-0.939 ", "0.974 ", "20.271 ", "0.976 ", "51.025 ", "-51.025 ", "-0.204 ", "-0.204 ", "0", "5.365 ", "-0.204 ", "-30.615 ", "0", "0"
"2021-11-02 00:00:00", "306", "0", "14.630 ", "0", "180", "-15.908 ", "-0.970 ", "0.970 ", "21.187 ", "0.974 ", "51.053 ", "-51.053 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.632 ", "0", "0"
"2021-11-02 01:00:00", "306", "1", "14.550 ", "0", "165", "-15.908 ", "-0.942 ", "0.977 ", "19.977 ", "0.977 ", "51.078 ", "-51.078 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.647 ", "0", "0"
"2021-11-02 02:00:00", "306", "2", "14.460 ", "0", "150", "-15.908 ", "-0.863 ", "0.997 ", "16.481 ", "0.983 ", "51.107 ", "-51.107 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.664 ", "0", "0"
"2021-11-02 03:00:00", "306", "3", "14.730 ", "0", "135", "-15.908 ", "-0.736 ", "1.021 ", "11.042 ", "0.991 ", "51.022 ", "-51.022 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.613 ", "0", "0"
"2021-11-02 04:00:00", "306", "4", "15", "0", "120", "-15.908 ", "-0.571 ", "1.037 ", "4.094 ", "0.997 ", "50.938 ", "-50.938 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.563 ", "0", "0"
"2021-11-02 05:00:00", "306", "5", "15.260 ", "0", "105", "-15.908 ", "-0.378 ", "1.037 ", "3.928 ", "0.997 ", "50.857 ", "-50.857 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.514 ", "0", "0"
"2021-11-02 06:00:00", "306", "6", "16.270 ", "0", "90", "-15.908 ", "-0.172 ", "1.015 ", "12.629 ", "0.989 ", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-11-02 07:00:00", "306", "7", "17.270 ", "0.108 ", "75", "-15.908 ", "0.035 ", "0.967 ", "21.639 ", "0.973 ", "50.236 ", "8.716 ", "0.035 ", "0.035 ", "0", "-0.290 ", "0.035 ", "5.230 ", "0.005 ", "0"
"2021-11-02 08:00:00", "306", "8", "18.280 ", "0.444 ", "60", "-15.908 ", "0.227 ", "0.895 ", "30.574 ", "0.950 ", "49.927 ", "169 ", "0.676 ", "0.676 ", "0.642 ", "0.385 ", "0.676 ", "101 ", "0", "37.579 "
"2021-11-02 09:00:00", "306", "9", "19.230 ", "0.449 ", "45", "-15.908 ", "0.392 ", "0.809 ", "38.960 ", "0.918 ", "49.638 ", "144 ", "0.574 ", "0.574 ", "0.545 ", "0.960 ", "0.574 ", "86.126 ", "0", "29.520 "
"2021-11-02 10:00:00", "306", "10", "20.190 ", "0.826 ", "30", "-15.908 ", "0.519 ", "0.721 ", "46.134 ", "0.877 ", "49.347 ", "253 ", "1.013 ", "1.013 ", "0.962 ", "1.973 ", "1.013 ", "152 ", "0.012 ", "50.000 "
"2021-11-02 11:00:00", "306", "11", "21.140 ", "0.843 ", "15", "-15.908 ", "0.599 ", "0.652 ", "51.161 ", "0.838 ", "49.061 ", "218 ", "0.871 ", "0.871 ", "0.827 ", "2.843 ", "0.871 ", "131 ", "0.003 ", "50.000 "
"2021-11-02 12:00:00", "306", "12", "20.880 ", "0.790 ", "0", "-15.908 ", "0.626 ", "0.626 ", "53.004 ", "0.820 ", "49.139 ", "186 ", "0.743 ", "0.743 ", "0.706 ", "3.586 ", "0.743 ", "111 ", "0", "40.494 "
"2021-11-02 13:00:00", "306", "13", "20.620 ", "0.773 ", "-15", "-15.908 ", "0.599 ", "0.652 ", "51.161 ", "0.838 ", "49.218 ", "196 ", "0.782 ", "0.782 ", "0.743 ", "4.369 ", "0.782 ", "117 ", "0", "41.732 "
"2021-11-02 14:00:00", "306", "14", "20.360 ", "0.704 ", "-30", "-15.908 ", "0.519 ", "0.721 ", "46.134 ", "0.877 ", "49.296 ", "208 ", "0.833 ", "0.833 ", "0.792 ", "5.202 ", "0.833 ", "125 ", "0", "44.617 "
"2021-11-02 15:00:00", "306", "15", "19.200 ", "0.679 ", "-45", "-15.908 ", "0.392 ", "0.809 ", "38.960 ", "0.918 ", "49.647 ", "242 ", "0.969 ", "0.969 ", "0.921 ", "6.171 ", "0.969 ", "145 ", "0.005 ", "50.000 "
"2021-11-02 16:00:00", "306", "16", "18.050 ", "0.467 ", "-60", "-15.908 ", "0.227 ", "0.895 ", "30.574 ", "0.950 ", "49.997 ", "180 ", "0.721 ", "0.721 ", "0.685 ", "6.892 ", "0.721 ", "108 ", "0", "40.276 "
"2021-11-02 17:00:00", "306", "17", "16.890 ", "0", "-75", "-15.908 ", "0.035 ", "0.967 ", "21.639 ", "0.973 ", "50.353 ", "-50.353 ", "-0.201 ", "-0.201 ", "0", "6.690 ", "-0.201 ", "-30.212 ", "0", "0"
"2021-11-02 18:00:00", "306", "18", "16.720 ", "0", "-90", "-15.908 ", "-0.172 ", "1.015 ", "12.629 ", "0.989 ", "50.405 ", "-50.405 ", "-0.202 ", "-0.202 ", "0", "6.489 ", "-0.202 ", "-30.243 ", "0", "0"
