"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-11-02 19:00:00", "306", "19", "16.540 ", "0", "-105", "-15.908 ", "-0.378 ", "1.037 ", "3.928 ", "0.997 ", "50.461 ", "-50.461 ", "-0.202 ", "-0.202 ", "0", "6.287 ", "-0.202 ", "-30.276 ", "0", "0"
"2021-11-02 20:00:00", "306", "20", "16.370 ", "0", "-120", "-15.908 ", "-0.571 ", "1.037 ", "4.094 ", "0.997 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "6.085 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-02 21:00:00", "306", "21", "16.370 ", "0", "-135", "-15.908 ", "-0.736 ", "1.021 ", "11.042 ", "0.991 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "5.883 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-02 22:00:00", "306", "22", "16.370 ", "0", "-150", "-15.908 ", "-0.863 ", "0.997 ", "16.481 ", "0.983 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "5.681 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-02 23:00:00", "306", "23", "16.370 ", "0", "-165", "-15.908 ", "-0.942 ", "0.977 ", "19.977 ", "0.977 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "5.479 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-03 00:00:00", "307", "0", "15.880 ", "0", "180", "-16.202 ", "-0.973 ", "0.973 ", "20.893 ", "0.975 ", "50.665 ", "-50.665 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.399 ", "0", "0"
"2021-11-03 01:00:00", "307", "1", "15.400 ", "0", "165", "-16.202 ", "-0.946 ", "0.980 ", "19.688 ", "0.977 ", "50.814 ", "-50.814 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.488 ", "0", "0"
"2021-11-03 02:00:00", "307", "2", "14.910 ", "0", "150", "-16.202 ", "-0.866 ", "1.000 ", "16.202 ", "0.983 ", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.580 ", "0", "0"
"2021-11-03 03:00:00", "307", "3", "14.510 ", "0", "135", "-16.202 ", "-0.739 ", "1.023 ", "10.777 ", "0.991 ", "51.091 ", "-51.091 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.655 ", "0", "0"
"2021-11-03 04:00:00", "307", "4", "14.110 ", "0", "120", "-16.202 ", "-0.574 ", "1.039 ", "3.844 ", "0.998 ", "51.216 ", "-51.216 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.730 ", "0", "0"
"2021-11-03 05:00:00", "307", "5", "13.710 ", "0", "105", "-16.202 ", "-0.382 ", "1.039 ", "4.167 ", "0.997 ", "51.341 ", "-51.341 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.805 ", "0", "0"
"2021-11-03 06:00:00", "307", "6", "15.150 ", "0", "90", "-16.202 ", "-0.175 ", "1.015 ", "12.859 ", "0.988 ", "50.891 ", "-50.891 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.535 ", "0", "0"
"2021-11-03 07:00:00", "307", "7", "16.590 ", "0.316 ", "75", "-16.202 ", "0.031 ", "0.966 ", "21.868 ", "0.973 ", "50.445 ", "122 ", "0.486 ", "0.486 ", "0.462 ", "0.161 ", "0.486 ", "72.940 ", "0", "24.327 "
"2021-11-03 08:00:00", "307", "8", "18.030 ", "0.645 ", "60", "-16.202 ", "0.224 ", "0.894 ", "30.807 ", "0.950 ", "50.003 ", "267 ", "1.067 ", "1.067 ", "1.014 ", "1.228 ", "1.067 ", "160 ", "0.020 ", "50.000 "
"2021-11-03 09:00:00", "307", "9", "19.120 ", "0.732 ", "45", "-16.202 ", "0.389 ", "0.807 ", "39.206 ", "0.917 ", "49.671 ", "264 ", "1.054 ", "1.054 ", "1.001 ", "2.283 ", "1.054 ", "158 ", "0.038 ", "50.000 "
"2021-11-03 10:00:00", "307", "10", "20.220 ", "0.796 ", "30", "-16.202 ", "0.516 ", "0.718 ", "46.398 ", "0.875 ", "49.338 ", "240 ", "0.960 ", "0.960 ", "0.912 ", "3.243 ", "0.960 ", "144 ", "0.042 ", "50.000 "
"2021-11-03 11:00:00", "307", "11", "21.310 ", "0.812 ", "15", "-16.202 ", "0.595 ", "0.649 ", "51.445 ", "0.835 ", "49.010 ", "206 ", "0.823 ", "0.823 ", "0.782 ", "4.065 ", "0.823 ", "123 ", "0.026 ", "50.000 "
"2021-11-03 12:00:00", "307", "12", "21.170 ", "0.407 ", "0", "-16.202 ", "0.622 ", "0.622 ", "53.297 ", "0.817 ", "49.052 ", "70.628 ", "0.283 ", "0.283 ", "0.268 ", "4.348 ", "0.283 ", "42.377 ", "0", "22.478 "
"2021-11-03 13:00:00", "307", "13", "21.030 ", "0.627 ", "-15", "-16.202 ", "0.595 ", "0.649 ", "51.445 ", "0.835 ", "49.094 ", "147 ", "0.590 ", "0.590 ", "0.560 ", "4.938 ", "0.590 ", "88.474 ", "0", "30.449 "
"2021-11-03 14:00:00", "307", "14", "20.890 ", "0.556 ", "-30", "-16.202 ", "0.516 ", "0.718 ", "46.398 ", "0.875 ", "49.136 ", "153 ", "0.612 ", "0.612 ", "0.581 ", "5.549 ", "0.612 ", "91.746 ", "0", "31.744 "
"2021-11-03 15:00:00", "307", "15", "19.820 ", "0.554 ", "-45", "-16.202 ", "0.389 ", "0.807 ", "39.206 ", "0.917 ", "49.459 ", "188 ", "0.750 ", "0.750 ", "0.713 ", "6.300 ", "0.750 ", "113 ", "0", "39.893 "
"2021-11-03 16:00:00", "307", "16", "18.760 ", "0.493 ", "-60", "-16.202 ", "0.224 ", "0.894 ", "30.807 ", "0.950 ", "49.780 ", "193 ", "0.770 ", "0.770 ", "0.732 ", "7.070 ", "0.770 ", "116 ", "0", "41.048 "
"2021-11-03 17:00:00", "307", "17", "17.690 ", "0", "-75", "-16.202 ", "0.031 ", "0.966 ", "21.868 ", "0.973 ", "50.107 ", "-50.107 ", "-0.200 ", "-0.200 ", "0", "6.870 ", "-0.200 ", "-30.064 ", "0", "0"
"2021-11-03 18:00:00", "307", "18", "17.120 ", "0", "-90", "-16.202 ", "-0.175 ", "1.015 ", "12.859 ", "0.988 ", "50.282 ", "-50.282 ", "-0.201 ", "-0.201 ", "0", "6.668 ", "-0.201 ", "-30.169 ", "0", "0"
"2021-11-03 19:00:00", "307", "19", "16.550 ", "0", "-105", "-16.202 ", "-0.382 ", "1.039 ", "4.167 ", "0.997 ", "50.458 ", "-50.458 ", "-0.202 ", "-0.202 ", "0", "6.467 ", "-0.202 ", "-30.275 ", "0", "0"
"2021-11-03 20:00:00", "307", "20", "15.980 ", "0", "-120", "-16.202 ", "-0.574 ", "1.039 ", "3.844 ", "0.998 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "6.264 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-11-03 21:00:00", "307", "21", "15.980 ", "0", "-135", "-16.202 ", "-0.739 ", "1.023 ", "10.777 ", "0.991 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "6.062 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-11-03 22:00:00", "307", "22", "15.980 ", "0", "-150", "-16.202 ", "-0.866 ", "1.000 ", "16.202 ", "0.983 ", "50.634 ", "-50.634 ", "-0.203 ", "-0.203 ", "0", "5.859 ", "-0.203 ", "-30.380 ", "0", "0"
"2021-11-03 23:00:00", "307", "23", "15.990 ", "0", "-165", "-16.202 ", "-0.946 ", "0.980 ", "19.688 ", "0.977 ", "50.631 ", "-50.631 ", "-0.203 ", "-0.203 ", "0", "5.656 ", "-0.203 ", "-30.378 ", "0", "0"
"2021-11-04 00:00:00", "308", "0", "15.880 ", "0", "180", "-16.491 ", "-0.976 ", "0.976 ", "20.604 ", "0.975 ", "50.665 ", "-50.665 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.399 ", "0", "0"
"2021-11-04 01:00:00", "308", "1", "15.760 ", "0", "165", "-16.491 ", "-0.949 ", "0.984 ", "19.403 ", "0.978 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.421 ", "0", "0"
"2021-11-04 02:00:00", "308", "2", "15.650 ", "0", "150", "-16.491 ", "-0.869 ", "1.003 ", "15.928 ", "0.984 ", "50.736 ", "-50.736 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.442 ", "0", "0"
"2021-11-04 03:00:00", "308", "3", "15.780 ", "0", "135", "-16.491 ", "-0.743 ", "1.025 ", "10.517 ", "0.991 ", "50.696 ", "-50.696 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.417 ", "0", "0"
"2021-11-04 04:00:00", "308", "4", "15.910 ", "0", "120", "-16.491 ", "-0.577 ", "1.041 ", "3.597 ", "0.998 ", "50.655 ", "-50.655 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.393 ", "0", "0"
"2021-11-04 05:00:00", "308", "5", "16.030 ", "0", "105", "-16.491 ", "-0.385 ", "1.040 ", "4.401 ", "0.997 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.371 ", "0", "0"
"2021-11-04 06:00:00", "308", "6", "16.110 ", "0", "90", "-16.491 ", "-0.179 ", "1.016 ", "13.086 ", "0.988 ", "50.594 ", "-50.594 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.356 ", "0", "0"
"2021-11-04 07:00:00", "308", "7", "16.190 ", "0.011 ", "75", "-16.491 ", "0.028 ", "0.966 ", "22.092 ", "0.972 ", "50.569 ", "-44.816 ", "-0.179 ", "-0.179 ", "0", "-0.325 ", "-0.179 ", "-26.889 ", "0", "0"
"2021-11-04 08:00:00", "308", "8", "16.270 ", "0", "60", "-16.491 ", "0.220 ", "0.894 ", "31.037 ", "0.949 ", "50.544 ", "-50.544 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.326 ", "0", "0"
"2021-11-04 09:00:00", "308", "9", "14.820 ", "0", "45", "-16.491 ", "0.385 ", "0.805 ", "39.447 ", "0.916 ", "50.994 ", "-50.994 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.597 ", "0", "0"
"2021-11-04 10:00:00", "308", "10", "13.360 ", "0.011 ", "30", "-16.491 ", "0.512 ", "0.716 ", "46.658 ", "0.874 ", "51.451 ", "-47.392 ", "-0.190 ", "-0.190 ", "0", "-0.325 ", "-0.190 ", "-28.435 ", "0", "0"
"2021-11-04 11:00:00", "308", "11", "11.910 ", "0", "15", "-16.491 ", "0.592 ", "0.646 ", "51.725 ", "0.833 ", "51.910 ", "-51.910 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.146 ", "0", "0"
"2021-11-04 12:00:00", "308", "12", "12.210 ", "0", "0", "-16.491 ", "0.619 ", "0.619 ", "53.586 ", "0.814 ", "51.815 ", "-51.815 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.089 ", "0", "0"
"2021-11-04 13:00:00", "308", "13", "12.500 ", "0.309 ", "-15", "-16.491 ", "0.592 ", "0.646 ", "51.725 ", "0.833 ", "51.723 ", "44.175 ", "0.177 ", "0.177 ", "0", "-0.148 ", "0.177 ", "26.505 ", "0", "7.437 "
"2021-11-04 14:00:00", "308", "14", "12.800 ", "0", "-30", "-16.491 ", "0.512 ", "0.716 ", "46.658 ", "0.874 ", "51.628 ", "-51.628 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.977 ", "0", "0"
"2021-11-04 15:00:00", "308", "15", "12.450 ", "0.277 ", "-45", "-16.491 ", "0.385 ", "0.805 ", "39.447 ", "0.916 ", "51.739 ", "66.283 ", "0.265 ", "0.265 ", "0", "-0.060 ", "0.265 ", "39.770 ", "0", "11.912 "
"2021-11-04 16:00:00", "308", "16", "12.100 ", "0.212 ", "-60", "-16.491 ", "0.220 ", "0.894 ", "31.037 ", "0.949 ", "51.849 ", "51.779 ", "0.207 ", "0.207 ", "0.197 ", "0.147 ", "0.207 ", "31.067 ", "0", "8.934 "
"2021-11-04 17:00:00", "308", "17", "11.750 ", "0", "-75", "-16.491 ", "0.028 ", "0.966 ", "22.092 ", "0.972 ", "51.960 ", "-51.960 ", "-0.208 ", "-0.208 ", "0", "-0.061 ", "-0.208 ", "-31.176 ", "0", "0"
"2021-11-04 18:00:00", "308", "18", "11.360 ", "0", "-90", "-16.491 ", "-0.179 ", "1.016 ", "13.086 ", "0.988 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.269 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-11-04 19:00:00", "308", "19", "10.970 ", "0", "-105", "-16.491 ", "-0.385 ", "1.040 ", "4.401 ", "0.997 ", "52.209 ", "-52.209 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.325 ", "0", "0"
"2021-11-04 20:00:00", "308", "20", "10.580 ", "0", "-120", "-16.491 ", "-0.577 ", "1.041 ", "3.597 ", "0.998 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-11-04 21:00:00", "308", "21", "10.170 ", "0", "-135", "-16.491 ", "-0.743 ", "1.025 ", "10.517 ", "0.991 ", "52.465 ", "-52.465 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.479 ", "0", "0"
"2021-11-04 22:00:00", "308", "22", "9.760 ", "0", "-150", "-16.491 ", "-0.869 ", "1.003 ", "15.928 ", "0.984 ", "52.597 ", "-52.597 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.558 ", "0", "0"
"2021-11-04 23:00:00", "308", "23", "9.360 ", "0", "-165", "-16.491 ", "-0.949 ", "0.984 ", "19.403 ", "0.978 ", "52.725 ", "-52.725 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.635 ", "0", "0"
"2021-11-05 00:00:00", "309", "0", "9.060 ", "0", "180", "-16.775 ", "-0.979 ", "0.979 ", "20.320 ", "0.976 ", "52.822 ", "-52.822 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.693 ", "0", "0"
"2021-11-05 01:00:00", "309", "1", "8.750 ", "0", "165", "-16.775 ", "-0.952 ", "0.987 ", "19.123 ", "0.978 ", "52.922 ", "-52.922 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.753 ", "0", "0"
"2021-11-05 02:00:00", "309", "2", "8.450 ", "0", "150", "-16.775 ", "-0.873 ", "1.006 ", "15.658 ", "0.984 ", "53.019 ", "-53.019 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.812 ", "0", "0"
"2021-11-05 03:00:00", "309", "3", "8.040 ", "0", "135", "-16.775 ", "-0.746 ", "1.028 ", "10.261 ", "0.991 ", "53.153 ", "-53.153 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.892 ", "0", "0"
"2021-11-05 04:00:00", "309", "4", "7.620 ", "0", "120", "-16.775 ", "-0.581 ", "1.043 ", "3.355 ", "0.998 ", "53.289 ", "-53.289 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.974 ", "0", "0"
"2021-11-05 05:00:00", "309", "5", "7.200 ", "0", "105", "-16.775 ", "-0.388 ", "1.041 ", "4.631 ", "0.997 ", "53.426 ", "-53.426 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.056 ", "0", "0"
"2021-11-05 06:00:00", "309", "6", "8.770 ", "0", "90", "-16.775 ", "-0.182 ", "1.016 ", "13.309 ", "0.988 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "0", "0"
"2021-11-05 07:00:00", "309", "7", "10.350 ", "0.364 ", "75", "-16.775 ", "0.025 ", "0.966 ", "22.313 ", "0.972 ", "52.407 ", "145 ", "0.579 ", "0.579 ", "0.550 ", "0.254 ", "0.579 ", "86.833 ", "0", "29.800 "
"2021-11-05 08:00:00", "309", "8", "11.920 ", "0.660 ", "60", "-16.775 ", "0.217 ", "0.893 ", "31.262 ", "0.948 ", "51.906 ", "270 ", "1.081 ", "1.081 ", "1.027 ", "1.335 ", "1.081 ", "162 ", "0.022 ", "50.000 "
"2021-11-05 09:00:00", "309", "9", "12.910 ", "0.765 ", "45", "-16.775 ", "0.382 ", "0.804 ", "39.683 ", "0.914 ", "51.593 ", "273 ", "1.091 ", "1.091 ", "1.037 ", "2.426 ", "1.091 ", "164 ", "0.046 ", "50.000 "
"2021-11-05 10:00:00", "309", "10", "13.900 ", "0.865 ", "30", "-16.775 ", "0.509 ", "0.713 ", "46.913 ", "0.872 ", "51.282 ", "259 ", "1.036 ", "1.036 ", "0.985 ", "3.463 ", "1.036 ", "155 ", "0.061 ", "50.000 "
"2021-11-05 11:00:00", "309", "11", "14.890 ", "0.883 ", "15", "-16.775 ", "0.589 ", "0.643 ", "52.000 ", "0.830 ", "50.972 ", "221 ", "0.884 ", "0.884 ", "0.839 ", "4.346 ", "0.884 ", "133 ", "0.054 ", "50.000 "
"2021-11-05 12:00:00", "309", "12", "15.110 ", "0.875 ", "0", "-16.775 ", "0.616 ", "0.616 ", "53.870 ", "0.811 ", "50.904 ", "201 ", "0.805 ", "0.805 ", "0.764 ", "5.151 ", "0.805 ", "121 ", "0.035 ", "50.000 "
"2021-11-05 13:00:00", "309", "13", "15.330 ", "0.649 ", "-15", "-16.775 ", "0.589 ", "0.643 ", "52.000 ", "0.830 ", "50.835 ", "149 ", "0.595 ", "0.595 ", "0.565 ", "5.746 ", "0.595 ", "89.281 ", "0", "44.252 "
"2021-11-05 14:00:00", "309", "14", "15.550 ", "0.832 ", "-30", "-16.775 ", "0.509 ", "0.713 ", "46.913 ", "0.872 ", "50.767 ", "248 ", "0.990 ", "0.990 ", "0.941 ", "6.736 ", "0.990 ", "149 ", "0.009 ", "50.000 "
"2021-11-05 15:00:00", "309", "15", "14.410 ", "0.672 ", "-45", "-16.775 ", "0.382 ", "0.804 ", "39.683 ", "0.914 ", "51.122 ", "234 ", "0.936 ", "0.936 ", "0.889 ", "7.672 ", "0.936 ", "140 ", "0.009 ", "50.000 "
"2021-11-05 16:00:00", "309", "16", "13.270 ", "0.490 ", "-60", "-16.775 ", "0.217 ", "0.893 ", "31.262 ", "0.948 ", "51.480 ", "188 ", "0.751 ", "0.751 ", "0.713 ", "8.423 ", "0.751 ", "113 ", "0", "43.353 "
"2021-11-05 17:00:00", "309", "17", "12.130 ", "0", "-75", "-16.775 ", "0.025 ", "0.966 ", "22.313 ", "0.972 ", "51.840 ", "-51.840 ", "-0.207 ", "-0.207 ", "0", "8.215 ", "-0.207 ", "-31.104 ", "0", "0"
"2021-11-05 18:00:00", "309", "18", "11.180 ", "0", "-90", "-16.775 ", "-0.182 ", "1.016 ", "13.309 ", "0.988 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "8.007 ", "-0.209 ", "-31.285 ", "0", "0"
"2021-11-05 19:00:00", "309", "19", "10.220 ", "0", "-105", "-16.775 ", "-0.388 ", "1.041 ", "4.631 ", "0.997 ", "52.449 ", "-52.449 ", "-0.210 ", "-0.210 ", "0", "7.797 ", "-0.210 ", "-31.469 ", "0", "0"
"2021-11-05 20:00:00", "309", "20", "9.270 ", "0", "-120", "-16.775 ", "-0.581 ", "1.043 ", "3.355 ", "0.998 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "7.586 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-11-05 21:00:00", "309", "21", "8.700 ", "0", "-135", "-16.775 ", "-0.746 ", "1.028 ", "10.261 ", "0.991 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "7.374 ", "-0.212 ", "-31.763 ", "0", "0"
"2021-11-05 22:00:00", "309", "22", "8.140 ", "0", "-150", "-16.775 ", "-0.873 ", "1.006 ", "15.658 ", "0.984 ", "53.120 ", "-53.120 ", "-0.212 ", "-0.212 ", "0", "7.162 ", "-0.212 ", "-31.872 ", "0", "0"
"2021-11-05 23:00:00", "309", "23", "7.580 ", "0", "-165", "-16.775 ", "-0.952 ", "0.987 ", "19.123 ", "0.978 ", "53.302 ", "-53.302 ", "-0.213 ", "-0.213 ", "0", "6.948 ", "-0.213 ", "-31.981 ", "0", "0"
"2021-11-06 00:00:00", "310", "0", "7.250 ", "0", "180", "-17.054 ", "-0.983 ", "0.983 ", "20.041 ", "0.977 ", "53.410 ", "-53.410 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.046 ", "0", "0"
"2021-11-06 01:00:00", "310", "1", "6.920 ", "0", "165", "-17.054 ", "-0.955 ", "0.990 ", "18.847 ", "0.979 ", "53.518 ", "-53.518 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.111 ", "0", "0"
"2021-11-06 02:00:00", "310", "2", "6.590 ", "0", "150", "-17.054 ", "-0.876 ", "1.008 ", "15.393 ", "0.985 ", "53.626 ", "-53.626 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.176 ", "0", "0"
"2021-11-06 03:00:00", "310", "3", "6.230 ", "0", "135", "-17.054 ", "-0.749 ", "1.030 ", "10.009 ", "0.992 ", "53.744 ", "-53.744 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.246 ", "0", "0"
"2021-11-06 04:00:00", "310", "4", "5.870 ", "0", "120", "-17.054 ", "-0.584 ", "1.044 ", "3.118 ", "0.998 ", "53.862 ", "-53.862 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.317 ", "0", "0"
"2021-11-06 05:00:00", "310", "5", "5.510 ", "0", "105", "-17.054 ", "-0.391 ", "1.042 ", "4.858 ", "0.997 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.389 ", "0", "0"
"2021-11-06 06:00:00", "310", "6", "7.840 ", "0", "90", "-17.054 ", "-0.185 ", "1.017 ", "13.528 ", "0.987 ", "53.218 ", "-53.218 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.931 ", "0", "0"
"2021-11-06 07:00:00", "310", "7", "10.160 ", "0.287 ", "75", "-17.054 ", "0.021 ", "0.966 ", "22.530 ", "0.971 ", "52.468 ", "103 ", "0.411 ", "0.411 ", "0.391 ", "0.086 ", "0.411 ", "61.706 ", "0", "19.980 "
"2021-11-06 08:00:00", "310", "8", "12.490 ", "0.632 ", "60", "-17.054 ", "0.214 ", "0.892 ", "31.482 ", "0.947 ", "51.726 ", "256 ", "1.023 ", "1.023 ", "0.972 ", "1.110 ", "1.023 ", "153 ", "0.014 ", "50.000 "
"2021-11-06 09:00:00", "310", "9", "13.810 ", "0.737 ", "45", "-17.054 ", "0.379 ", "0.802 ", "39.915 ", "0.913 ", "51.310 ", "260 ", "1.038 ", "1.038 ", "0.986 ", "2.148 ", "1.038 ", "156 ", "0.029 ", "50.000 "
"2021-11-06 10:00:00", "310", "10", "15.140 ", "0.834 ", "30", "-17.054 ", "0.506 ", "0.711 ", "47.163 ", "0.870 ", "50.895 ", "246 ", "0.985 ", "0.985 ", "0.936 ", "3.133 ", "0.985 ", "148 ", "0.037 ", "50.000 "
"2021-11-06 11:00:00", "310", "11", "16.460 ", "0.852 ", "15", "-17.054 ", "0.585 ", "0.640 ", "52.269 ", "0.827 ", "50.485 ", "209 ", "0.838 ", "0.838 ", "0.796 ", "3.971 ", "0.838 ", "126 ", "0.023 ", "50.000 "
"2021-11-06 12:00:00", "310", "12", "16.490 ", "0.756 ", "0", "-17.054 ", "0.613 ", "0.613 ", "54.149 ", "0.808 ", "50.476 ", "165 ", "0.660 ", "0.660 ", "0.627 ", "4.631 ", "0.660 ", "99.015 ", "0", "43.444 "
"2021-11-06 13:00:00", "310", "13", "16.530 ", "0.852 ", "-15", "-17.054 ", "0.585 ", "0.640 ", "52.269 ", "0.827 ", "50.464 ", "209 ", "0.838 ", "0.838 ", "0.796 ", "5.468 ", "0.838 ", "126 ", "0", "44.851 "
"2021-11-06 14:00:00", "310", "14", "16.560 ", "0.845 ", "-30", "-17.054 ", "0.506 ", "0.711 ", "47.163 ", "0.870 ", "50.455 ", "251 ", "1.002 ", "1.002 ", "0.952 ", "6.471 ", "1.002 ", "150 ", "0.010 ", "50.000 "
"2021-11-06 15:00:00", "310", "15", "15.350 ", "0.730 ", "-45", "-17.054 ", "0.379 ", "0.802 ", "39.915 ", "0.913 ", "50.829 ", "257 ", "1.029 ", "1.029 ", "0.978 ", "7.500 ", "1.029 ", "154 ", "0.025 ", "50.000 "
"2021-11-06 16:00:00", "310", "16", "14.150 ", "0.512 ", "-60", "-17.054 ", "0.214 ", "0.892 ", "31.482 ", "0.947 ", "51.204 ", "198 ", "0.791 ", "0.791 ", "0.752 ", "8.292 ", "0.791 ", "119 ", "0.004 ", "50.000 "
"2021-11-06 17:00:00", "310", "17", "12.940 ", "0", "-75", "-17.054 ", "0.021 ", "0.966 ", "22.530 ", "0.971 ", "51.584 ", "-51.584 ", "-0.206 ", "-0.206 ", "0", "8.085 ", "-0.206 ", "-30.950 ", "0.004 ", "0"
"2021-11-06 18:00:00", "310", "18", "12.120 ", "0", "-90", "-17.054 ", "-0.185 ", "1.017 ", "13.528 ", "0.987 ", "51.843 ", "-51.843 ", "-0.207 ", "-0.207 ", "0", "7.878 ", "-0.207 ", "-31.106 ", "0.004 ", "0"
"2021-11-06 19:00:00", "310", "19", "11.300 ", "0", "-105", "-17.054 ", "-0.391 ", "1.042 ", "4.858 ", "0.997 ", "52.104 ", "-52.104 ", "-0.208 ", "-0.208 ", "0", "7.670 ", "-0.208 ", "-31.262 ", "0.004 ", "0"
"2021-11-06 20:00:00", "310", "20", "10.490 ", "0", "-120", "-17.054 ", "-0.584 ", "1.044 ", "3.118 ", "0.998 ", "52.362 ", "-52.362 ", "-0.209 ", "-0.209 ", "0", "7.460 ", "-0.209 ", "-31.417 ", "0.004 ", "0"
"2021-11-06 21:00:00", "310", "21", "10.260 ", "0", "-135", "-17.054 ", "-0.749 ", "1.030 ", "10.009 ", "0.992 ", "52.436 ", "-52.436 ", "-0.210 ", "-0.210 ", "0", "7.250 ", "-0.210 ", "-31.462 ", "0.004 ", "0"
"2021-11-06 22:00:00", "310", "22", "10.040 ", "0", "-150", "-17.054 ", "-0.876 ", "1.008 ", "15.393 ", "0.985 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "7.040 ", "-0.210 ", "-31.504 ", "0.004 ", "0"
"2021-11-06 23:00:00", "310", "23", "9.820 ", "0", "-165", "-17.054 ", "-0.955 ", "0.990 ", "18.847 ", "0.979 ", "52.577 ", "-52.577 ", "-0.210 ", "-0.210 ", "0", "6.830 ", "-0.210 ", "-31.546 ", "0.004 ", "0"
"2021-11-07 00:00:00", "311", "0", "10.050 ", "0", "180", "-17.328 ", "-0.986 ", "0.986 ", "19.767 ", "0.977 ", "52.503 ", "-52.503 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.502 ", "0.004 ", "0"
"2021-11-07 01:00:00", "311", "1", "10.270 ", "0", "165", "-17.328 ", "-0.959 ", "0.993 ", "18.577 ", "0.979 ", "52.433 ", "-52.433 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.460 ", "0.004 ", "0"
"2021-11-07 02:00:00", "311", "2", "10.500 ", "0", "150", "-17.328 ", "-0.879 ", "1.011 ", "15.133 ", "0.985 ", "52.359 ", "-52.359 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.415 ", "0.004 ", "0"
"2021-11-07 03:00:00", "311", "3", "10.540 ", "0", "135", "-17.328 ", "-0.752 ", "1.032 ", "9.762 ", "0.992 ", "52.346 ", "-52.346 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.408 ", "0.004 ", "0"
"2021-11-07 04:00:00", "311", "4", "10.570 ", "0", "120", "-17.328 ", "-0.587 ", "1.046 ", "2.884 ", "0.998 ", "52.337 ", "-52.337 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.402 ", "0.004 ", "0"
"2021-11-07 05:00:00", "311", "5", "10.600 ", "0", "105", "-17.328 ", "-0.395 ", "1.043 ", "5.080 ", "0.997 ", "52.327 ", "-52.327 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.396 ", "0.004 ", "0"
"2021-11-07 06:00:00", "311", "6", "12.150 ", "0", "90", "-17.328 ", "-0.188 ", "1.018 ", "13.743 ", "0.987 ", "51.834 ", "-51.834 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.100 ", "0.004 ", "0"
"2021-11-07 07:00:00", "311", "7", "13.710 ", "0.288 ", "75", "-17.328 ", "0.018 ", "0.966 ", "22.742 ", "0.971 ", "51.341 ", "104 ", "0.416 ", "0.416 ", "0.395 ", "0.091 ", "0.416 ", "62.398 ", "0", "21.636 "
"2021-11-07 08:00:00", "311", "8", "15.260 ", "0.641 ", "60", "-17.328 ", "0.211 ", "0.891 ", "31.699 ", "0.947 ", "50.857 ", "260 ", "1.041 ", "1.041 ", "0.989 ", "1.132 ", "1.041 ", "156 ", "0.016 ", "50.000 "
"2021-11-07 09:00:00", "311", "9", "16.500 ", "0.734 ", "45", "-17.328 ", "0.376 ", "0.801 ", "40.143 ", "0.912 ", "50.473 ", "258 ", "1.032 ", "1.032 ", "0.980 ", "2.164 ", "1.032 ", "155 ", "0.031 ", "50.000 "
"2021-11-07 10:00:00", "311", "10", "17.740 ", "0.831 ", "30", "-17.328 ", "0.503 ", "0.709 ", "47.409 ", "0.868 ", "50.092 ", "244 ", "0.976 ", "0.976 ", "0.928 ", "3.140 ", "0.976 ", "146 ", "0.038 ", "50.000 "
"2021-11-07 11:00:00", "311", "11", "18.980 ", "0.836 ", "15", "-17.328 ", "0.582 ", "0.637 ", "52.534 ", "0.825 ", "49.714 ", "203 ", "0.812 ", "0.812 ", "0.771 ", "3.952 ", "0.812 ", "122 ", "0.019 ", "50.000 "
"2021-11-07 12:00:00", "311", "12", "18.950 ", "0.842 ", "0", "-17.328 ", "0.609 ", "0.609 ", "54.423 ", "0.805 ", "49.723 ", "188 ", "0.751 ", "0.751 ", "0.714 ", "4.703 ", "0.751 ", "113 ", "0", "47.202 "
"2021-11-07 13:00:00", "311", "13", "18.910 ", "0.822 ", "-15", "-17.328 ", "0.582 ", "0.637 ", "52.534 ", "0.825 ", "49.735 ", "199 ", "0.795 ", "0.795 ", "0.755 ", "5.498 ", "0.795 ", "119 ", "0", "42.453 "
"2021-11-07 14:00:00", "311", "14", "18.880 ", "0.813 ", "-30", "-17.328 ", "0.503 ", "0.709 ", "47.409 ", "0.868 ", "49.744 ", "238 ", "0.952 ", "0.952 ", "0.905 ", "6.451 ", "0.952 ", "143 ", "0.003 ", "50.000 "
"2021-11-07 15:00:00", "311", "15", "18.020 ", "0.576 ", "-45", "-17.328 ", "0.376 ", "0.801 ", "40.143 ", "0.912 ", "50.006 ", "192 ", "0.767 ", "0.767 ", "0.729 ", "7.217 ", "0.767 ", "115 ", "0", "41.948 "
"2021-11-07 16:00:00", "311", "16", "17.150 ", "0.516 ", "-60", "-17.328 ", "0.211 ", "0.891 ", "31.699 ", "0.947 ", "50.273 ", "200 ", "0.800 ", "0.800 ", "0.760 ", "8.017 ", "0.800 ", "120 ", "0", "42.743 "
"2021-11-07 17:00:00", "311", "17", "16.290 ", "0", "-75", "-17.328 ", "0.018 ", "0.966 ", "22.742 ", "0.971 ", "50.538 ", "-50.538 ", "-0.202 ", "-0.202 ", "0", "7.815 ", "-0.202 ", "-30.323 ", "0", "0"
"2021-11-07 18:00:00", "311", "18", "15.930 ", "0", "-90", "-17.328 ", "-0.188 ", "1.018 ", "13.743 ", "0.987 ", "50.649 ", "-50.649 ", "-0.203 ", "-0.203 ", "0", "7.613 ", "-0.203 ", "-30.390 ", "0", "0"
"2021-11-07 19:00:00", "311", "19", "15.560 ", "0", "-105", "-17.328 ", "-0.395 ", "1.043 ", "5.080 ", "0.997 ", "50.764 ", "-50.764 ", "-0.203 ", "-0.203 ", "0", "7.410 ", "-0.203 ", "-30.458 ", "0", "0"
"2021-11-07 20:00:00", "311", "20", "15.200 ", "0", "-120", "-17.328 ", "-0.587 ", "1.046 ", "2.884 ", "0.998 ", "50.876 ", "-50.876 ", "-0.204 ", "-0.204 ", "0", "7.206 ", "-0.204 ", "-30.526 ", "0", "0"
"2021-11-07 21:00:00", "311", "21", "15.250 ", "0", "-135", "-17.328 ", "-0.752 ", "1.032 ", "9.762 ", "0.992 ", "50.860 ", "-50.860 ", "-0.203 ", "-0.203 ", "0", "7.003 ", "-0.203 ", "-30.516 ", "0", "0"
"2021-11-07 22:00:00", "311", "22", "15.300 ", "0", "-150", "-17.328 ", "-0.879 ", "1.011 ", "15.133 ", "0.985 ", "50.845 ", "-50.845 ", "-0.203 ", "-0.203 ", "0", "6.799 ", "-0.203 ", "-30.507 ", "0", "0"
"2021-11-07 23:00:00", "311", "23", "15.350 ", "0", "-165", "-17.328 ", "-0.959 ", "0.993 ", "18.577 ", "0.979 ", "50.829 ", "-50.829 ", "-0.203 ", "-0.203 ", "0", "6.596 ", "-0.203 ", "-30.498 ", "0", "0"
"2021-11-08 00:00:00", "312", "0", "15.540 ", "0", "180", "-17.597 ", "-0.989 ", "0.989 ", "19.498 ", "0.978 ", "50.770 ", "-50.770 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.462 ", "0", "0"
"2021-11-08 01:00:00", "312", "1", "15.730 ", "0", "165", "-17.597 ", "-0.962 ", "0.996 ", "18.312 ", "0.980 ", "50.711 ", "-50.711 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.427 ", "0", "0"
"2021-11-08 02:00:00", "312", "2", "15.920 ", "0", "150", "-17.597 ", "-0.882 ", "1.014 ", "14.878 ", "0.985 ", "50.652 ", "-50.652 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.391 ", "0", "0"
"2021-11-08 03:00:00", "312", "3", "15.830 ", "0", "135", "-17.597 ", "-0.755 ", "1.035 ", "9.520 ", "0.992 ", "50.680 ", "-50.680 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.408 ", "0", "0"
"2021-11-08 04:00:00", "312", "4", "15.730 ", "0", "120", "-17.597 ", "-0.590 ", "1.048 ", "2.655 ", "0.998 ", "50.711 ", "-50.711 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.427 ", "0", "0"
"2021-11-08 05:00:00", "312", "5", "15.630 ", "0", "105", "-17.597 ", "-0.398 ", "1.045 ", "5.298 ", "0.996 ", "50.742 ", "-50.742 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.445 ", "0", "0"
"2021-11-08 06:00:00", "312", "6", "16.030 ", "0", "90", "-17.597 ", "-0.191 ", "1.018 ", "13.954 ", "0.987 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.371 ", "0", "0"
"2021-11-08 07:00:00", "312", "7", "16.420 ", "0.339 ", "75", "-17.597 ", "0.015 ", "0.966 ", "22.951 ", "0.971 ", "50.498 ", "132 ", "0.528 ", "0.528 ", "0.501 ", "0.203 ", "0.528 ", "79.142 ", "0", "26.762 "
"2021-11-08 08:00:00", "312", "8", "16.820 ", "0.612 ", "60", "-17.597 ", "0.208 ", "0.891 ", "31.911 ", "0.946 ", "50.374 ", "246 ", "0.983 ", "0.983 ", "0.934 ", "1.186 ", "0.983 ", "147 ", "0.008 ", "50.000 "
"2021-11-08 09:00:00", "312", "9", "17.260 ", "0.395 ", "45", "-17.597 ", "0.373 ", "0.799 ", "40.366 ", "0.911 ", "50.239 ", "115 ", "0.460 ", "0.460 ", "0.437 ", "1.646 ", "0.460 ", "69.053 ", "0", "25.745 "
"2021-11-08 10:00:00", "312", "10", "17.690 ", "0.582 ", "30", "-17.597 ", "0.499 ", "0.707 ", "47.649 ", "0.866 ", "50.107 ", "155 ", "0.619 ", "0.619 ", "0.588 ", "2.265 ", "0.619 ", "92.800 ", "0", "32.161 "
"2021-11-08 11:00:00", "312", "11", "18.130 ", "0.695 ", "15", "-17.597 ", "0.579 ", "0.634 ", "52.794 ", "0.822 ", "49.973 ", "158 ", "0.633 ", "0.633 ", "0.602 ", "2.898 ", "0.633 ", "94.974 ", "0", "33.021 "
"2021-11-08 12:00:00", "312", "12", "18.050 ", "0.562 ", "0", "-17.597 ", "0.606 ", "0.606 ", "54.692 ", "0.802 ", "49.997 ", "107 ", "0.427 ", "0.427 ", "0.406 ", "3.325 ", "0.427 ", "64.122 ", "0", "20.906 "
"2021-11-08 13:00:00", "312", "13", "17.970 ", "0.298 ", "-15", "-17.597 ", "0.579 ", "0.634 ", "52.794 ", "0.822 ", "50.021 ", "39.168 ", "0.157 ", "0.157 ", "0.149 ", "3.482 ", "0.157 ", "23.501 ", "0", "6.477 "
"2021-11-08 14:00:00", "312", "14", "17.890 ", "0.388 ", "-30", "-17.597 ", "0.499 ", "0.707 ", "47.649 ", "0.866 ", "50.046 ", "86.438 ", "0.346 ", "0.346 ", "0.328 ", "3.828 ", "0.346 ", "51.863 ", "0", "16.276 "
"2021-11-08 15:00:00", "312", "15", "16.850 ", "0.238 ", "-45", "-17.597 ", "0.373 ", "0.799 ", "40.366 ", "0.911 ", "50.365 ", "48.946 ", "0.196 ", "0.196 ", "0.186 ", "4.024 ", "0.196 ", "29.367 ", "0", "8.371 "
"2021-11-08 16:00:00", "312", "16", "15.820 ", "0.167 ", "-60", "-17.597 ", "0.208 ", "0.891 ", "31.911 ", "0.946 ", "50.683 ", "30.137 ", "0.121 ", "0.121 ", "0.115 ", "4.144 ", "0.121 ", "18.082 ", "0.018 ", "0"
"2021-11-08 17:00:00", "312", "17", "14.780 ", "0", "-75", "-17.597 ", "0.015 ", "0.966 ", "22.951 ", "0.971 ", "51.007 ", "-51.007 ", "-0.204 ", "-0.204 ", "0", "3.940 ", "-0.204 ", "-30.604 ", "0.018 ", "0"
"2021-11-08 18:00:00", "312", "18", "14.210 ", "0", "-90", "-17.597 ", "-0.191 ", "1.018 ", "13.954 ", "0.987 ", "51.185 ", "-51.185 ", "-0.205 ", "-0.205 ", "0", "3.735 ", "-0.205 ", "-30.711 ", "0.018 ", "0"
"2021-11-08 19:00:00", "312", "19", "13.640 ", "0", "-105", "-17.597 ", "-0.398 ", "1.045 ", "5.298 ", "0.996 ", "51.363 ", "-51.363 ", "-0.205 ", "-0.205 ", "0", "3.530 ", "-0.205 ", "-30.818 ", "0.018 ", "0"
"2021-11-08 20:00:00", "312", "20", "13.070 ", "0", "-120", "-17.597 ", "-0.590 ", "1.048 ", "2.655 ", "0.998 ", "51.543 ", "-51.543 ", "-0.206 ", "-0.206 ", "0", "3.324 ", "-0.206 ", "-30.926 ", "0.018 ", "0"
"2021-11-08 21:00:00", "312", "21", "13.060 ", "0", "-135", "-17.597 ", "-0.755 ", "1.035 ", "9.520 ", "0.992 ", "51.546 ", "-51.546 ", "-0.206 ", "-0.206 ", "0", "3.118 ", "-0.206 ", "-30.928 ", "0.018 ", "0"
"2021-11-08 22:00:00", "312", "22", "13.050 ", "0", "-150", "-17.597 ", "-0.882 ", "1.014 ", "14.878 ", "0.985 ", "51.549 ", "-51.549 ", "-0.206 ", "-0.206 ", "0", "2.911 ", "-0.206 ", "-30.929 ", "0.018 ", "0"
"2021-11-08 23:00:00", "312", "23", "13.040 ", "0", "-165", "-17.597 ", "-0.962 ", "0.996 ", "18.312 ", "0.980 ", "51.552 ", "-51.552 ", "-0.206 ", "-0.206 ", "0", "2.705 ", "-0.206 ", "-30.931 ", "0.018 ", "0"
"2021-11-09 00:00:00", "313", "0", "13.140 ", "0", "180", "-17.861 ", "-0.992 ", "0.992 ", "19.235 ", "0.978 ", "51.521 ", "-51.521 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.912 ", "0.018 ", "0"
"2021-11-09 01:00:00", "313", "1", "13.230 ", "0", "165", "-17.861 ", "-0.965 ", "0.999 ", "18.052 ", "0.980 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0.018 ", "0"
"2021-11-09 02:00:00", "313", "2", "13.330 ", "0", "150", "-17.861 ", "-0.885 ", "1.017 ", "14.627 ", "0.986 ", "51.461 ", "-51.461 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.877 ", "0.018 ", "0"
"2021-11-09 03:00:00", "313", "3", "13.010 ", "0", "135", "-17.861 ", "-0.758 ", "1.037 ", "9.282 ", "0.993 ", "51.562 ", "-51.562 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.937 ", "0.018 ", "0"
"2021-11-09 04:00:00", "313", "4", "12.690 ", "0", "120", "-17.861 ", "-0.593 ", "1.050 ", "2.430 ", "0.999 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.998 ", "0.018 ", "0"
"2021-11-09 05:00:00", "313", "5", "12.370 ", "0", "105", "-17.861 ", "-0.401 ", "1.046 ", "5.512 ", "0.996 ", "51.764 ", "-51.764 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.058 ", "0.018 ", "0"
"2021-11-09 06:00:00", "313", "6", "12.740 ", "0", "90", "-17.861 ", "-0.194 ", "1.019 ", "14.160 ", "0.986 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "0.018 ", "0"
"2021-11-09 07:00:00", "313", "7", "13.120 ", "0.039 ", "75", "-17.861 ", "0.012 ", "0.966 ", "23.155 ", "0.970 ", "51.527 ", "-30.331 ", "-0.121 ", "-0.121 ", "0", "-0.325 ", "-0.121 ", "-18.199 ", "0.018 ", "0"
"2021-11-09 08:00:00", "313", "8", "13.490 ", "0.004 ", "60", "-17.861 ", "0.204 ", "0.890 ", "32.119 ", "0.945 ", "51.411 ", "-49.515 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.709 ", "0.018 ", "0"
"2021-11-09 09:00:00", "313", "9", "14.040 ", "0.064 ", "45", "-17.861 ", "0.370 ", "0.798 ", "40.584 ", "0.910 ", "51.238 ", "-24.394 ", "-0.098 ", "-0.098 ", "0", "-0.325 ", "-0.098 ", "-14.636 ", "0.018 ", "0"
"2021-11-09 10:00:00", "313", "10", "14.600 ", "0.267 ", "30", "-17.861 ", "0.496 ", "0.705 ", "47.885 ", "0.865 ", "51.063 ", "42.274 ", "0.169 ", "0.169 ", "0", "-0.156 ", "0.169 ", "25.364 ", "0", "13.213 "
"2021-11-09 11:00:00", "313", "11", "15.150 ", "0.026 ", "15", "-17.861 ", "0.576 ", "0.632 ", "53.049 ", "0.820 ", "50.891 ", "-43.153 ", "-0.173 ", "-0.173 ", "0", "-0.325 ", "-0.173 ", "-25.892 ", "0", "0"
"2021-11-09 12:00:00", "313", "12", "15.150 ", "0.780 ", "0", "-17.861 ", "0.603 ", "0.603 ", "54.956 ", "0.799 ", "50.891 ", "165 ", "0.659 ", "0.659 ", "0.626 ", "0.334 ", "0.659 ", "98.868 ", "0", "34.558 "
"2021-11-09 13:00:00", "313", "13", "15.140 ", "0.538 ", "-15", "-17.861 ", "0.576 ", "0.632 ", "53.049 ", "0.820 ", "50.895 ", "109 ", "0.435 ", "0.435 ", "0.413 ", "0.769 ", "0.435 ", "65.213 ", "0", "21.326 "
"2021-11-09 14:00:00", "313", "14", "15.140 ", "0.452 ", "-30", "-17.861 ", "0.496 ", "0.705 ", "47.885 ", "0.865 ", "50.895 ", "107 ", "0.429 ", "0.429 ", "0.407 ", "1.198 ", "0.429 ", "64.300 ", "0", "20.974 "
"2021-11-09 15:00:00", "313", "15", "14.220 ", "0.338 ", "-45", "-17.861 ", "0.370 ", "0.798 ", "40.584 ", "0.910 ", "51.182 ", "89.703 ", "0.359 ", "0.359 ", "0.341 ", "1.556 ", "0.359 ", "53.822 ", "0", "17.004 "
"2021-11-09 16:00:00", "313", "16", "13.300 ", "0.013 ", "-60", "-17.861 ", "0.204 ", "0.890 ", "32.119 ", "0.945 ", "51.470 ", "-45.384 ", "-0.182 ", "-0.182 ", "0", "1.375 ", "-0.182 ", "-27.231 ", "0", "0"
"2021-11-09 17:00:00", "313", "17", "12.380 ", "0", "-75", "-17.861 ", "0.012 ", "0.966 ", "23.155 ", "0.970 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "1.168 ", "-0.207 ", "-31.056 ", "0", "0"
"2021-11-09 18:00:00", "313", "18", "11.590 ", "0", "-90", "-17.861 ", "-0.194 ", "1.019 ", "14.160 ", "0.986 ", "52.011 ", "-52.011 ", "-0.208 ", "-0.208 ", "0", "0.960 ", "-0.208 ", "-31.207 ", "0", "0"
"2021-11-09 19:00:00", "313", "19", "10.800 ", "0", "-105", "-17.861 ", "-0.401 ", "1.046 ", "5.512 ", "0.996 ", "52.263 ", "-52.263 ", "-0.209 ", "-0.209 ", "0", "0.751 ", "-0.209 ", "-31.358 ", "0", "0"
"2021-11-09 20:00:00", "313", "20", "10.020 ", "0", "-120", "-17.861 ", "-0.593 ", "1.050 ", "2.430 ", "0.999 ", "52.513 ", "-52.513 ", "-0.210 ", "-0.210 ", "0", "0.541 ", "-0.210 ", "-31.508 ", "0", "0"
"2021-11-09 21:00:00", "313", "21", "9.320 ", "0", "-135", "-17.861 ", "-0.758 ", "1.037 ", "9.282 ", "0.993 ", "52.738 ", "-52.738 ", "-0.211 ", "-0.211 ", "0", "0.330 ", "-0.211 ", "-31.643 ", "0", "0"
"2021-11-09 22:00:00", "313", "22", "8.620 ", "0", "-150", "-17.861 ", "-0.885 ", "1.017 ", "14.627 ", "0.986 ", "52.964 ", "-52.964 ", "-0.212 ", "-0.212 ", "0", "0.118 ", "-0.212 ", "-31.779 ", "0", "0"
"2021-11-09 23:00:00", "313", "23", "7.920 ", "0", "-165", "-17.861 ", "-0.965 ", "0.999 ", "18.052 ", "0.980 ", "53.192 ", "-53.192 ", "-0.213 ", "-0.213 ", "0", "-0.095 ", "-0.213 ", "-31.915 ", "0", "0"
"2021-11-10 00:00:00", "314", "0", "7.440 ", "0", "180", "-18.119 ", "-0.995 ", "0.995 ", "18.976 ", "0.979 ", "53.348 ", "-53.348 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.009 ", "0", "0"
"2021-11-10 01:00:00", "314", "1", "6.950 ", "0", "165", "-18.119 ", "-0.968 ", "1.002 ", "17.797 ", "0.981 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.105 ", "0", "0"
"2021-11-10 02:00:00", "314", "2", "6.470 ", "0", "150", "-18.119 ", "-0.888 ", "1.019 ", "14.381 ", "0.986 ", "53.665 ", "-53.665 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.199 ", "0", "0"
"2021-11-10 03:00:00", "314", "3", "6.060 ", "0", "135", "-18.119 ", "-0.761 ", "1.039 ", "9.049 ", "0.993 ", "53.800 ", "-53.800 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.280 ", "0", "0"
"2021-11-10 04:00:00", "314", "4", "5.650 ", "0", "120", "-18.119 ", "-0.596 ", "1.051 ", "2.210 ", "0.999 ", "53.935 ", "-53.935 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.361 ", "0", "0"
"2021-11-10 05:00:00", "314", "5", "5.240 ", "0", "105", "-18.119 ", "-0.404 ", "1.047 ", "5.722 ", "0.996 ", "54.070 ", "-54.070 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.442 ", "0", "0"
"2021-11-10 06:00:00", "314", "6", "7.440 ", "0", "90", "-18.119 ", "-0.197 ", "1.019 ", "14.363 ", "0.986 ", "53.348 ", "-53.348 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.009 ", "0", "0"
"2021-11-10 07:00:00", "314", "7", "9.640 ", "0.221 ", "75", "-18.119 ", "0.009 ", "0.966 ", "23.355 ", "0.970 ", "52.635 ", "65.849 ", "0.263 ", "0.263 ", "0", "-0.062 ", "0.263 ", "39.509 ", "0", "11.821 "
"2021-11-10 08:00:00", "314", "8", "11.840 ", "0.583 ", "60", "-18.119 ", "0.201 ", "0.889 ", "32.322 ", "0.945 ", "51.932 ", "228 ", "0.914 ", "0.914 ", "0.868 ", "0.852 ", "0.914 ", "137 ", "0", "48.998 "
"2021-11-10 09:00:00", "314", "9", "12.910 ", "0.692 ", "45", "-18.119 ", "0.367 ", "0.797 ", "40.798 ", "0.909 ", "51.593 ", "235 ", "0.940 ", "0.940 ", "0.893 ", "1.792 ", "0.940 ", "141 ", "0.001 ", "50.000 "
"2021-11-10 10:00:00", "314", "10", "13.980 ", "0.729 ", "30", "-18.119 ", "0.493 ", "0.702 ", "48.115 ", "0.863 ", "51.257 ", "202 ", "0.808 ", "0.808 ", "0.767 ", "2.600 ", "0.808 ", "121 ", "0", "43.559 "
"2021-11-10 11:00:00", "314", "11", "15.050 ", "0.816 ", "15", "-18.119 ", "0.573 ", "0.629 ", "53.298 ", "0.817 ", "50.923 ", "189 ", "0.756 ", "0.756 ", "0.718 ", "3.356 ", "0.756 ", "113 ", "0", "40.229 "
"2021-11-10 12:00:00", "314", "12", "15.070 ", "0.808 ", "0", "-18.119 ", "0.600 ", "0.600 ", "55.214 ", "0.796 ", "50.916 ", "170 ", "0.681 ", "0.681 ", "0.647 ", "4.036 ", "0.681 ", "102 ", "0", "35.821 "
"2021-11-10 13:00:00", "314", "13", "15.080 ", "0.831 ", "-15", "-18.119 ", "0.573 ", "0.629 ", "53.298 ", "0.817 ", "50.913 ", "193 ", "0.774 ", "0.774 ", "0.735 ", "4.810 ", "0.774 ", "116 ", "0", "41.243 "
"2021-11-10 14:00:00", "314", "14", "15.100 ", "0.767 ", "-30", "-18.119 ", "0.493 ", "0.702 ", "48.115 ", "0.863 ", "50.907 ", "215 ", "0.861 ", "0.861 ", "0.818 ", "5.671 ", "0.861 ", "129 ", "0", "46.133 "
"2021-11-10 15:00:00", "314", "15", "13.700 ", "0.330 ", "-45", "-18.119 ", "0.367 ", "0.797 ", "40.798 ", "0.909 ", "51.345 ", "85.211 ", "0.341 ", "0.341 ", "0.324 ", "6.012 ", "0.341 ", "51.127 ", "0", "16.004 "
"2021-11-10 16:00:00", "314", "16", "12.290 ", "0.379 ", "-60", "-18.119 ", "0.201 ", "0.889 ", "32.322 ", "0.945 ", "51.789 ", "131 ", "0.523 ", "0.523 ", "0.496 ", "6.534 ", "0.523 ", "78.387 ", "0", "26.464 "
"2021-11-10 17:00:00", "314", "17", "10.890 ", "0", "-75", "-18.119 ", "0.009 ", "0.966 ", "23.355 ", "0.970 ", "52.234 ", "-52.234 ", "-0.209 ", "-0.209 ", "0", "6.325 ", "-0.209 ", "-31.341 ", "0", "0"
"2021-11-10 18:00:00", "314", "18", "10.300 ", "0", "-90", "-18.119 ", "-0.197 ", "1.019 ", "14.363 ", "0.986 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "6.116 ", "-0.210 ", "-31.454 ", "0", "0"
"2021-11-10 19:00:00", "314", "19", "9.700 ", "0", "-105", "-18.119 ", "-0.404 ", "1.047 ", "5.722 ", "0.996 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "5.905 ", "-0.210 ", "-31.569 ", "0", "0"
"2021-11-10 20:00:00", "314", "20", "9.110 ", "0", "-120", "-18.119 ", "-0.596 ", "1.051 ", "2.210 ", "0.999 ", "52.806 ", "-52.806 ", "-0.211 ", "-0.211 ", "0", "5.694 ", "-0.211 ", "-31.684 ", "0", "0"
"2021-11-10 21:00:00", "314", "21", "9.270 ", "0", "-135", "-18.119 ", "-0.761 ", "1.039 ", "9.049 ", "0.993 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "5.483 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-11-10 22:00:00", "314", "22", "9.430 ", "0", "-150", "-18.119 ", "-0.888 ", "1.019 ", "14.381 ", "0.986 ", "52.703 ", "-52.703 ", "-0.211 ", "-0.211 ", "0", "5.272 ", "-0.211 ", "-31.622 ", "0", "0"
"2021-11-10 23:00:00", "314", "23", "9.590 ", "0", "-165", "-18.119 ", "-0.968 ", "1.002 ", "17.797 ", "0.981 ", "52.651 ", "-52.651 ", "-0.211 ", "-0.211 ", "0", "5.062 ", "-0.211 ", "-31.591 ", "0", "0"
"2021-11-11 00:00:00", "315", "0", "9.580 ", "0", "180", "-18.372 ", "-0.998 ", "0.998 ", "18.723 ", "0.979 ", "52.654 ", "-52.654 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.593 ", "0", "0"
"2021-11-11 01:00:00", "315", "1", "9.560 ", "0", "165", "-18.372 ", "-0.971 ", "1.005 ", "17.547 ", "0.981 ", "52.661 ", "-52.661 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.597 ", "0", "0"
"2021-11-11 02:00:00", "315", "2", "9.550 ", "0", "150", "-18.372 ", "-0.891 ", "1.022 ", "14.141 ", "0.986 ", "52.664 ", "-52.664 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.598 ", "0", "0"
"2021-11-11 03:00:00", "315", "3", "9.710 ", "0", "135", "-18.372 ", "-0.764 ", "1.041 ", "8.821 ", "0.993 ", "52.613 ", "-52.613 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.568 ", "0", "0"
"2021-11-11 04:00:00", "315", "4", "9.870 ", "0", "120", "-18.372 ", "-0.599 ", "1.053 ", "1.994 ", "0.999 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.537 ", "0", "0"
"2021-11-11 05:00:00", "315", "5", "10.020 ", "0", "105", "-18.372 ", "-0.407 ", "1.048 ", "5.927 ", "0.996 ", "52.513 ", "-52.513 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.508 ", "0", "0"
"2021-11-11 06:00:00", "315", "6", "10.500 ", "0", "90", "-18.372 ", "-0.200 ", "1.020 ", "14.561 ", "0.986 ", "52.359 ", "-52.359 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.415 ", "0", "0"
"2021-11-11 07:00:00", "315", "7", "10.980 ", "0.102 ", "75", "-18.372 ", "0.006 ", "0.966 ", "23.550 ", "0.969 ", "52.206 ", "2.255 ", "0.009 ", "0.009 ", "0", "-0.316 ", "0.009 ", "1.353 ", "0.001 ", "0"
"2021-11-11 08:00:00", "315", "8", "11.460 ", "0", "60", "-18.372 ", "0.199 ", "0.888 ", "32.521 ", "0.944 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.232 ", "0.001 ", "0"
"2021-11-11 09:00:00", "315", "9", "11.980 ", "0", "45", "-18.372 ", "0.364 ", "0.795 ", "41.007 ", "0.908 ", "51.887 ", "-51.887 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.132 ", "0.001 ", "0"
"2021-11-11 10:00:00", "315", "10", "12.510 ", "0", "30", "-18.372 ", "0.490 ", "0.700 ", "48.341 ", "0.861 ", "51.720 ", "-51.720 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.032 ", "0.001 ", "0"
"2021-11-11 11:00:00", "315", "11", "13.030 ", "0", "15", "-18.372 ", "0.570 ", "0.626 ", "53.543 ", "0.815 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0.001 ", "0"
"2021-11-11 12:00:00", "315", "12", "13", "0.264 ", "0", "-18.372 ", "0.597 ", "0.597 ", "55.467 ", "0.793 ", "51.565 ", "20.002 ", "0.080 ", "0.080 ", "0", "-0.245 ", "0.080 ", "12.001 ", "0.013 ", "0"
"2021-11-11 13:00:00", "315", "13", "12.970 ", "0.243 ", "-15", "-18.372 ", "0.570 ", "0.626 ", "53.543 ", "0.815 ", "51.574 ", "19.263 ", "0.077 ", "0.077 ", "0", "-0.168 ", "0.077 ", "11.558 ", "0", "6.926 "
"2021-11-11 14:00:00", "315", "14", "12.940 ", "0.375 ", "-30", "-18.372 ", "0.490 ", "0.700 ", "48.341 ", "0.861 ", "51.584 ", "77.818 ", "0.311 ", "0.311 ", "0.296 ", "0.143 ", "0.311 ", "46.691 ", "0", "14.381 "
"2021-11-11 15:00:00", "315", "15", "12.860 ", "0.556 ", "-45", "-18.372 ", "0.364 ", "0.795 ", "41.007 ", "0.908 ", "51.609 ", "178 ", "0.711 ", "0.711 ", "0.675 ", "0.854 ", "0.711 ", "107 ", "0", "37.603 "
"2021-11-11 16:00:00", "315", "16", "12.770 ", "0.518 ", "-60", "-18.372 ", "0.199 ", "0.888 ", "32.521 ", "0.944 ", "51.637 ", "197 ", "0.786 ", "0.786 ", "0.747 ", "1.640 ", "0.786 ", "118 ", "0", "41.960 "
"2021-11-11 17:00:00", "315", "17", "12.690 ", "0", "-75", "-18.372 ", "0.006 ", "0.966 ", "23.550 ", "0.969 ", "51.663 ", "-51.663 ", "-0.207 ", "-0.207 ", "0", "1.434 ", "-0.207 ", "-30.998 ", "0", "0"
"2021-11-11 18:00:00", "315", "18", "12.490 ", "0", "-90", "-18.372 ", "-0.200 ", "1.020 ", "14.561 ", "0.986 ", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "1.227 ", "-0.207 ", "-31.036 ", "0", "0"
"2021-11-11 19:00:00", "315", "19", "12.290 ", "0", "-105", "-18.372 ", "-0.407 ", "1.048 ", "5.927 ", "0.996 ", "51.789 ", "-51.789 ", "-0.207 ", "-0.207 ", "0", "1.020 ", "-0.207 ", "-31.074 ", "0", "0"
"2021-11-11 20:00:00", "315", "20", "12.100 ", "0", "-120", "-18.372 ", "-0.599 ", "1.053 ", "1.994 ", "0.999 ", "51.849 ", "-51.849 ", "-0.207 ", "-0.207 ", "0", "0.812 ", "-0.207 ", "-31.110 ", "0", "0"
"2021-11-11 21:00:00", "315", "21", "12.250 ", "0", "-135", "-18.372 ", "-0.764 ", "1.041 ", "8.821 ", "0.993 ", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "0.605 ", "-0.207 ", "-31.081 ", "0", "0"
"2021-11-11 22:00:00", "315", "22", "12.400 ", "0", "-150", "-18.372 ", "-0.891 ", "1.022 ", "14.141 ", "0.986 ", "51.754 ", "-51.754 ", "-0.207 ", "-0.207 ", "0", "0.398 ", "-0.207 ", "-31.053 ", "0", "0"
"2021-11-11 23:00:00", "315", "23", "12.560 ", "0", "-165", "-18.372 ", "-0.971 ", "1.005 ", "17.547 ", "0.981 ", "51.704 ", "-51.704 ", "-0.207 ", "-0.207 ", "0", "0.191 ", "-0.207 ", "-31.022 ", "0", "0"
"2021-11-12 00:00:00", "316", "0", "12.880 ", "0", "180", "-18.620 ", "-1.001 ", "1.001 ", "18.476 ", "0.979 ", "51.603 ", "-51.603 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.962 ", "0", "0"
"2021-11-12 01:00:00", "316", "1", "13.210 ", "0", "165", "-18.620 ", "-0.974 ", "1.007 ", "17.303 ", "0.982 ", "51.499 ", "-51.499 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.899 ", "0", "0"
"2021-11-12 02:00:00", "316", "2", "13.530 ", "0", "150", "-18.620 ", "-0.894 ", "1.024 ", "13.906 ", "0.987 ", "51.398 ", "-51.398 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.839 ", "0", "0"
"2021-11-12 03:00:00", "316", "3", "13.680 ", "0", "135", "-18.620 ", "-0.767 ", "1.043 ", "8.597 ", "0.993 ", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.811 ", "0", "0"
"2021-11-12 04:00:00", "316", "4", "13.830 ", "0", "120", "-18.620 ", "-0.602 ", "1.055 ", "1.783 ", "0.999 ", "51.304 ", "-51.304 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.782 ", "0", "0"
"2021-11-12 05:00:00", "316", "5", "13.980 ", "0", "105", "-18.620 ", "-0.410 ", "1.049 ", "6.127 ", "0.996 ", "51.257 ", "-51.257 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.754 ", "0", "0"
"2021-11-12 06:00:00", "316", "6", "14.280 ", "0", "90", "-18.620 ", "-0.203 ", "1.020 ", "14.754 ", "0.986 ", "51.163 ", "-51.163 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.698 ", "0", "0"
"2021-11-12 07:00:00", "316", "7", "14.590 ", "0.046 ", "75", "-18.620 ", "0.003 ", "0.966 ", "23.741 ", "0.969 ", "51.066 ", "-26.484 ", "-0.106 ", "-0.106 ", "0", "-0.325 ", "-0.106 ", "-15.890 ", "0", "0"
"2021-11-12 08:00:00", "316", "8", "14.890 ", "0.016 ", "60", "-18.620 ", "0.196 ", "0.888 ", "32.715 ", "0.943 ", "50.972 ", "-43.095 ", "-0.172 ", "-0.172 ", "0", "-0.325 ", "-0.172 ", "-25.857 ", "0", "0"
"2021-11-12 09:00:00", "316", "9", "15.170 ", "0.028 ", "45", "-18.620 ", "0.361 ", "0.794 ", "41.211 ", "0.907 ", "50.885 ", "-39.332 ", "-0.157 ", "-0.157 ", "0", "-0.325 ", "-0.157 ", "-23.599 ", "0", "0"
