"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-11-12 10:00:00", "316", "10", "15.440 ", "0.372 ", "30", "-18.620 ", "0.488 ", "0.698 ", "48.562 ", "0.860 ", "50.801 ", "76.527 ", "0.306 ", "0.306 ", "0", "-0.019 ", "0.306 ", "45.916 ", "0", "14.101 "
"2021-11-12 11:00:00", "316", "11", "15.720 ", "0.785 ", "15", "-18.620 ", "0.567 ", "0.624 ", "53.781 ", "0.812 ", "50.714 ", "176 ", "0.704 ", "0.704 ", "0.669 ", "0.685 ", "0.704 ", "106 ", "0", "37.219 "
"2021-11-12 12:00:00", "316", "12", "16.200 ", "0.775 ", "0", "-18.620 ", "0.594 ", "0.594 ", "55.715 ", "0.790 ", "50.566 ", "157 ", "0.629 ", "0.629 ", "0.598 ", "1.315 ", "0.629 ", "94.418 ", "0", "32.801 "
"2021-11-12 13:00:00", "316", "13", "16.690 ", "0.827 ", "-15", "-18.620 ", "0.567 ", "0.624 ", "53.781 ", "0.812 ", "50.414 ", "189 ", "0.755 ", "0.755 ", "0.717 ", "2.070 ", "0.755 ", "113 ", "0", "40.151 "
"2021-11-12 14:00:00", "316", "14", "17.170 ", "0.750 ", "-30", "-18.620 ", "0.488 ", "0.698 ", "48.562 ", "0.860 ", "50.267 ", "207 ", "0.826 ", "0.826 ", "0.785 ", "2.896 ", "0.826 ", "124 ", "0", "44.225 "
"2021-11-12 15:00:00", "316", "15", "16.300 ", "0.609 ", "-45", "-18.620 ", "0.361 ", "0.794 ", "41.211 ", "0.907 ", "50.535 ", "200 ", "0.799 ", "0.799 ", "0.759 ", "3.694 ", "0.799 ", "120 ", "0", "42.658 "
"2021-11-12 16:00:00", "316", "16", "15.430 ", "0.374 ", "-60", "-18.620 ", "0.196 ", "0.888 ", "32.715 ", "0.943 ", "50.804 ", "128 ", "0.512 ", "0.512 ", "0.486 ", "4.206 ", "0.512 ", "76.754 ", "0", "25.822 "
"2021-11-12 17:00:00", "316", "17", "14.560 ", "0", "-75", "-18.620 ", "0.003 ", "0.966 ", "23.741 ", "0.969 ", "51.075 ", "-51.075 ", "-0.204 ", "-0.204 ", "0", "4.002 ", "-0.204 ", "-30.645 ", "0", "0"
"2021-11-12 18:00:00", "316", "18", "14.030 ", "0", "-90", "-18.620 ", "-0.203 ", "1.020 ", "14.754 ", "0.986 ", "51.241 ", "-51.241 ", "-0.205 ", "-0.205 ", "0", "3.797 ", "-0.205 ", "-30.745 ", "0", "0"
"2021-11-12 19:00:00", "316", "19", "13.490 ", "0", "-105", "-18.620 ", "-0.410 ", "1.049 ", "6.127 ", "0.996 ", "51.411 ", "-51.411 ", "-0.206 ", "-0.206 ", "0", "3.591 ", "-0.206 ", "-30.846 ", "0", "0"
"2021-11-12 20:00:00", "316", "20", "12.960 ", "0", "-120", "-18.620 ", "-0.602 ", "1.055 ", "1.783 ", "0.999 ", "51.577 ", "-51.577 ", "-0.206 ", "-0.206 ", "0", "3.385 ", "-0.206 ", "-30.946 ", "0", "0"
"2021-11-12 21:00:00", "316", "21", "12.810 ", "0", "-135", "-18.620 ", "-0.767 ", "1.043 ", "8.597 ", "0.993 ", "51.625 ", "-51.625 ", "-0.206 ", "-0.206 ", "0", "3.178 ", "-0.206 ", "-30.975 ", "0", "0"
"2021-11-12 22:00:00", "316", "22", "12.660 ", "0", "-150", "-18.620 ", "-0.894 ", "1.024 ", "13.906 ", "0.987 ", "51.672 ", "-51.672 ", "-0.207 ", "-0.207 ", "0", "2.972 ", "-0.207 ", "-31.003 ", "0", "0"
"2021-11-12 23:00:00", "316", "23", "12.520 ", "0", "-165", "-18.620 ", "-0.974 ", "1.007 ", "17.303 ", "0.982 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "2.765 ", "-0.207 ", "-31.030 ", "0", "0"
"2021-11-13 00:00:00", "317", "0", "12.740 ", "0", "180", "-18.862 ", "-1.004 ", "1.004 ", "18.233 ", "0.980 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "0", "0"
"2021-11-13 01:00:00", "317", "1", "12.950 ", "0", "165", "-18.862 ", "-0.977 ", "1.010 ", "17.064 ", "0.982 ", "51.581 ", "-51.581 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.948 ", "0", "0"
"2021-11-13 02:00:00", "317", "2", "13.170 ", "0", "150", "-18.862 ", "-0.897 ", "1.027 ", "13.676 ", "0.987 ", "51.511 ", "-51.511 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.907 ", "0", "0"
"2021-11-13 03:00:00", "317", "3", "13.200 ", "0", "135", "-18.862 ", "-0.770 ", "1.045 ", "8.379 ", "0.994 ", "51.502 ", "-51.502 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.901 ", "0", "0"
"2021-11-13 04:00:00", "317", "4", "13.230 ", "0", "120", "-18.862 ", "-0.605 ", "1.056 ", "1.577 ", "0.999 ", "51.492 ", "-51.492 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.895 ", "0", "0"
"2021-11-13 05:00:00", "317", "5", "13.260 ", "0", "105", "-18.862 ", "-0.412 ", "1.050 ", "6.323 ", "0.996 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.890 ", "0", "0"
"2021-11-13 06:00:00", "317", "6", "14.030 ", "0", "90", "-18.862 ", "-0.206 ", "1.021 ", "14.943 ", "0.985 ", "51.241 ", "-51.241 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.745 ", "0", "0"
"2021-11-13 07:00:00", "317", "7", "14.800 ", "0.032 ", "75", "-18.862 ", "0.000 ", "0.966 ", "23.928 ", "0.968 ", "51.000 ", "-33.689 ", "-0.135 ", "-0.135 ", "0", "-0.325 ", "-0.135 ", "-20.213 ", "0", "0"
"2021-11-13 08:00:00", "317", "8", "15.570 ", "0.532 ", "60", "-18.862 ", "0.193 ", "0.887 ", "32.904 ", "0.943 ", "50.761 ", "203 ", "0.811 ", "0.811 ", "0.770 ", "0.486 ", "0.811 ", "122 ", "0", "43.340 "
"2021-11-13 09:00:00", "317", "9", "16.380 ", "0.269 ", "45", "-18.862 ", "0.358 ", "0.793 ", "41.410 ", "0.906 ", "50.510 ", "59.361 ", "0.237 ", "0.237 ", "0.226 ", "0.723 ", "0.237 ", "35.617 ", "0", "10.472 "
"2021-11-13 10:00:00", "317", "10", "17.190 ", "0.145 ", "30", "-18.862 ", "0.485 ", "0.696 ", "48.777 ", "0.858 ", "50.261 ", "-0.886 ", "-0.004 ", "-0.004 ", "0", "0.719 ", "-0.004 ", "-0.532 ", "0", "0"
"2021-11-13 11:00:00", "317", "11", "18", "0.649 ", "15", "-18.862 ", "0.564 ", "0.621 ", "54.015 ", "0.810 ", "50.012 ", "136 ", "0.544 ", "0.544 ", "0.517 ", "1.263 ", "0.544 ", "81.567 ", "0", "27.718 "
"2021-11-13 12:00:00", "317", "12", "17.860 ", "0.390 ", "0", "-18.862 ", "0.592 ", "0.592 ", "55.957 ", "0.788 ", "50.055 ", "53.570 ", "0.214 ", "0.214 ", "0.204 ", "1.478 ", "0.214 ", "32.142 ", "0", "9.294 "
"2021-11-13 13:00:00", "317", "13", "17.730 ", "0.771 ", "-15", "-18.862 ", "0.564 ", "0.621 ", "54.015 ", "0.810 ", "50.095 ", "171 ", "0.683 ", "0.683 ", "0.649 ", "2.161 ", "0.683 ", "102 ", "0", "35.972 "
"2021-11-13 14:00:00", "317", "14", "17.590 ", "0.600 ", "-30", "-18.862 ", "0.485 ", "0.696 ", "48.777 ", "0.858 ", "50.138 ", "154 ", "0.616 ", "0.616 ", "0.585 ", "2.777 ", "0.616 ", "92.444 ", "0", "32.020 "
"2021-11-13 15:00:00", "317", "15", "16.800 ", "0.615 ", "-45", "-18.862 ", "0.358 ", "0.793 ", "41.410 ", "0.906 ", "50.381 ", "201 ", "0.805 ", "0.805 ", "0.764 ", "3.582 ", "0.805 ", "121 ", "0", "43.005 "
"2021-11-13 16:00:00", "317", "16", "16", "0.537 ", "-60", "-18.862 ", "0.193 ", "0.887 ", "32.904 ", "0.943 ", "50.628 ", "205 ", "0.822 ", "0.822 ", "0.781 ", "4.403 ", "0.822 ", "123 ", "0", "43.968 "
"2021-11-13 17:00:00", "317", "17", "15.210 ", "0", "-75", "-18.862 ", "0.000 ", "0.966 ", "23.928 ", "0.968 ", "50.873 ", "-50.873 ", "-0.203 ", "-0.203 ", "0", "4.200 ", "-0.203 ", "-30.524 ", "0", "0"
"2021-11-13 18:00:00", "317", "18", "14.840 ", "0", "-90", "-18.862 ", "-0.206 ", "1.021 ", "14.943 ", "0.985 ", "50.988 ", "-50.988 ", "-0.204 ", "-0.204 ", "0", "3.996 ", "-0.204 ", "-30.593 ", "0", "0"
"2021-11-13 19:00:00", "317", "19", "14.470 ", "0", "-105", "-18.862 ", "-0.412 ", "1.050 ", "6.323 ", "0.996 ", "51.103 ", "-51.103 ", "-0.204 ", "-0.204 ", "0", "3.791 ", "-0.204 ", "-30.662 ", "0", "0"
"2021-11-13 20:00:00", "317", "20", "14.110 ", "0", "-120", "-18.862 ", "-0.605 ", "1.056 ", "1.577 ", "0.999 ", "51.216 ", "-51.216 ", "-0.205 ", "-0.205 ", "0", "3.587 ", "-0.205 ", "-30.730 ", "0", "0"
"2021-11-13 21:00:00", "317", "21", "14.330 ", "0", "-135", "-18.862 ", "-0.770 ", "1.045 ", "8.379 ", "0.994 ", "51.147 ", "-51.147 ", "-0.205 ", "-0.205 ", "0", "3.382 ", "-0.205 ", "-30.688 ", "0", "0"
"2021-11-13 22:00:00", "317", "22", "14.560 ", "0", "-150", "-18.862 ", "-0.897 ", "1.027 ", "13.676 ", "0.987 ", "51.075 ", "-51.075 ", "-0.204 ", "-0.204 ", "0", "3.178 ", "-0.204 ", "-30.645 ", "0", "0"
"2021-11-13 23:00:00", "317", "23", "14.790 ", "0", "-165", "-18.862 ", "-0.977 ", "1.010 ", "17.064 ", "0.982 ", "51.004 ", "-51.004 ", "-0.204 ", "-0.204 ", "0", "2.974 ", "-0.204 ", "-30.602 ", "0", "0"
"2021-11-14 00:00:00", "318", "0", "14.830 ", "0", "180", "-19.098 ", "-1.006 ", "1.006 ", "17.997 ", "0.980 ", "50.991 ", "-50.991 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.595 ", "0", "0"
"2021-11-14 01:00:00", "318", "1", "14.870 ", "0", "165", "-19.098 ", "-0.979 ", "1.013 ", "16.831 ", "0.982 ", "50.979 ", "-50.979 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.587 ", "0", "0"
"2021-11-14 02:00:00", "318", "2", "14.910 ", "0", "150", "-19.098 ", "-0.900 ", "1.029 ", "13.451 ", "0.987 ", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.580 ", "0", "0"
"2021-11-14 03:00:00", "318", "3", "15.060 ", "0", "135", "-19.098 ", "-0.773 ", "1.048 ", "8.166 ", "0.994 ", "50.919 ", "-50.919 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.552 ", "0", "0"
"2021-11-14 04:00:00", "318", "4", "15.210 ", "0", "120", "-19.098 ", "-0.608 ", "1.058 ", "1.375 ", "0.999 ", "50.873 ", "-50.873 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.524 ", "0", "0"
"2021-11-14 05:00:00", "318", "5", "15.350 ", "0", "105", "-19.098 ", "-0.415 ", "1.051 ", "6.515 ", "0.995 ", "50.829 ", "-50.829 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.498 ", "0", "0"
"2021-11-14 06:00:00", "318", "6", "15.820 ", "0", "90", "-19.098 ", "-0.209 ", "1.022 ", "15.128 ", "0.985 ", "50.683 ", "-50.683 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.410 ", "0", "0"
"2021-11-14 07:00:00", "318", "7", "16.280 ", "0", "75", "-19.098 ", "-0.002 ", "0.966 ", "24.110 ", "0.968 ", "50.541 ", "-50.541 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.325 ", "0", "0"
"2021-11-14 08:00:00", "318", "8", "16.750 ", "0", "60", "-19.098 ", "0.190 ", "0.887 ", "33.090 ", "0.942 ", "50.396 ", "-50.396 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.238 ", "0", "0"
"2021-11-14 09:00:00", "318", "9", "16.900 ", "0", "45", "-19.098 ", "0.355 ", "0.791 ", "41.605 ", "0.905 ", "50.350 ", "-50.350 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.210 ", "0", "0"
"2021-11-14 10:00:00", "318", "10", "17.050 ", "0", "30", "-19.098 ", "0.482 ", "0.694 ", "48.987 ", "0.856 ", "50.304 ", "-50.304 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.182 ", "0", "0"
"2021-11-14 11:00:00", "318", "11", "17.200 ", "0", "15", "-19.098 ", "0.562 ", "0.618 ", "54.243 ", "0.807 ", "50.258 ", "-50.258 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.155 ", "0", "0"
"2021-11-14 12:00:00", "318", "12", "16.770 ", "0", "0", "-19.098 ", "0.589 ", "0.589 ", "56.193 ", "0.785 ", "50.390 ", "-50.390 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.234 ", "0", "0"
"2021-11-14 13:00:00", "318", "13", "16.350 ", "0.208 ", "-15", "-19.098 ", "0.562 ", "0.618 ", "54.243 ", "0.807 ", "50.519 ", "8.627 ", "0.035 ", "0.035 ", "0", "-0.290 ", "0.035 ", "5.176 ", "0.005 ", "0"
"2021-11-14 14:00:00", "318", "14", "15.920 ", "0.166 ", "-30", "-19.098 ", "0.482 ", "0.694 ", "48.987 ", "0.856 ", "50.652 ", "5.460 ", "0.022 ", "0.022 ", "0", "-0.269 ", "0.022 ", "3.276 ", "0.008 ", "0"
"2021-11-14 15:00:00", "318", "15", "15.560 ", "0.065 ", "-45", "-19.098 ", "0.355 ", "0.791 ", "41.605 ", "0.905 ", "50.764 ", "-24.419 ", "-0.098 ", "-0.098 ", "0", "-0.325 ", "-0.098 ", "-14.652 ", "0.008 ", "0"
"2021-11-14 16:00:00", "318", "16", "15.210 ", "0.180 ", "-60", "-19.098 ", "0.190 ", "0.887 ", "33.090 ", "0.942 ", "50.873 ", "34.693 ", "0.139 ", "0.139 ", "0", "-0.186 ", "0.139 ", "20.816 ", "0", "8.338 "
"2021-11-14 17:00:00", "318", "17", "14.850 ", "0", "-75", "-19.098 ", "-0.002 ", "0.966 ", "24.110 ", "0.968 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.591 ", "0", "0"
"2021-11-14 18:00:00", "318", "18", "14.730 ", "0", "-90", "-19.098 ", "-0.209 ", "1.022 ", "15.128 ", "0.985 ", "51.022 ", "-51.022 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.613 ", "0", "0"
"2021-11-14 19:00:00", "318", "19", "14.610 ", "0", "-105", "-19.098 ", "-0.415 ", "1.051 ", "6.515 ", "0.995 ", "51.060 ", "-51.060 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.636 ", "0", "0"
"2021-11-14 20:00:00", "318", "20", "14.500 ", "0", "-120", "-19.098 ", "-0.608 ", "1.058 ", "1.375 ", "0.999 ", "51.094 ", "-51.094 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.656 ", "0", "0"
"2021-11-14 21:00:00", "318", "21", "14.480 ", "0", "-135", "-19.098 ", "-0.773 ", "1.048 ", "8.166 ", "0.994 ", "51.100 ", "-51.100 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.660 ", "0", "0"
"2021-11-14 22:00:00", "318", "22", "14.460 ", "0", "-150", "-19.098 ", "-0.900 ", "1.029 ", "13.451 ", "0.987 ", "51.107 ", "-51.107 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.664 ", "0", "0"
"2021-11-14 23:00:00", "318", "23", "14.440 ", "0", "-165", "-19.098 ", "-0.979 ", "1.013 ", "16.831 ", "0.982 ", "51.113 ", "-51.113 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.668 ", "0", "0"
"2021-11-15 00:00:00", "319", "0", "13.930 ", "0", "180", "-19.329 ", "-1.009 ", "1.009 ", "17.766 ", "0.981 ", "51.272 ", "-51.272 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.763 ", "0", "0"
"2021-11-15 01:00:00", "319", "1", "13.410 ", "0", "165", "-19.329 ", "-0.982 ", "1.016 ", "16.603 ", "0.983 ", "51.436 ", "-51.436 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.861 ", "0", "0"
"2021-11-15 02:00:00", "319", "2", "12.900 ", "0", "150", "-19.329 ", "-0.902 ", "1.032 ", "13.231 ", "0.988 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.958 ", "0", "0"
"2021-11-15 03:00:00", "319", "3", "12.460 ", "0", "135", "-19.329 ", "-0.776 ", "1.050 ", "7.957 ", "0.994 ", "51.735 ", "-51.735 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.041 ", "0", "0"
"2021-11-15 04:00:00", "319", "4", "12.020 ", "0", "120", "-19.329 ", "-0.610 ", "1.060 ", "1.178 ", "0.999 ", "51.875 ", "-51.875 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.125 ", "0", "0"
"2021-11-15 05:00:00", "319", "5", "11.580 ", "0", "105", "-19.329 ", "-0.418 ", "1.052 ", "6.702 ", "0.995 ", "52.014 ", "-52.014 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.209 ", "0", "0"
"2021-11-15 06:00:00", "319", "6", "12.110 ", "0", "90", "-19.329 ", "-0.212 ", "1.022 ", "15.308 ", "0.985 ", "51.846 ", "-51.846 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.108 ", "0", "0"
"2021-11-15 07:00:00", "319", "7", "12.650 ", "0.129 ", "75", "-19.329 ", "-0.005 ", "0.966 ", "24.288 ", "0.968 ", "51.675 ", "16.589 ", "0.066 ", "0.066 ", "0", "-0.259 ", "0.066 ", "9.954 ", "0.010 ", "0"
"2021-11-15 08:00:00", "319", "8", "13.180 ", "0.583 ", "60", "-19.329 ", "0.187 ", "0.886 ", "33.270 ", "0.941 ", "51.508 ", "225 ", "0.900 ", "0.900 ", "0.855 ", "0.642 ", "0.900 ", "135 ", "0.005 ", "50.000 "
"2021-11-15 09:00:00", "319", "9", "13.980 ", "0.704 ", "45", "-19.329 ", "0.352 ", "0.790 ", "41.794 ", "0.904 ", "51.257 ", "234 ", "0.937 ", "0.937 ", "0.890 ", "1.579 ", "0.937 ", "141 ", "0.006 ", "50.000 "
"2021-11-15 10:00:00", "319", "10", "14.770 ", "0.802 ", "30", "-19.329 ", "0.479 ", "0.693 ", "49.192 ", "0.855 ", "51.010 ", "219 ", "0.875 ", "0.875 ", "0.831 ", "2.454 ", "0.875 ", "131 ", "0", "48.931 "
"2021-11-15 11:00:00", "319", "11", "15.570 ", "0.897 ", "15", "-19.329 ", "0.559 ", "0.616 ", "54.465 ", "0.805 ", "50.761 ", "202 ", "0.808 ", "0.808 ", "0.768 ", "3.262 ", "0.808 ", "121 ", "0", "43.200 "
"2021-11-15 12:00:00", "319", "12", "15.630 ", "0.814 ", "0", "-19.329 ", "0.586 ", "0.586 ", "56.424 ", "0.782 ", "50.742 ", "161 ", "0.645 ", "0.645 ", "0.612 ", "3.907 ", "0.645 ", "96.705 ", "0", "33.705 "
"2021-11-15 13:00:00", "319", "13", "15.700 ", "0.823 ", "-15", "-19.329 ", "0.559 ", "0.616 ", "54.465 ", "0.805 ", "50.721 ", "181 ", "0.725 ", "0.725 ", "0.688 ", "4.631 ", "0.725 ", "109 ", "0", "38.398 "
"2021-11-15 14:00:00", "319", "14", "15.760 ", "0.757 ", "-30", "-19.329 ", "0.479 ", "0.693 ", "49.192 ", "0.855 ", "50.702 ", "204 ", "0.816 ", "0.816 ", "0.775 ", "5.447 ", "0.816 ", "122 ", "0", "43.653 "
"2021-11-15 15:00:00", "319", "15", "14.670 ", "0.656 ", "-45", "-19.329 ", "0.352 ", "0.790 ", "41.794 ", "0.904 ", "51.041 ", "215 ", "0.860 ", "0.860 ", "0.817 ", "6.308 ", "0.860 ", "129 ", "0", "46.112 "
"2021-11-15 16:00:00", "319", "16", "13.570 ", "0.465 ", "-60", "-19.329 ", "0.187 ", "0.886 ", "33.270 ", "0.941 ", "51.385 ", "169 ", "0.676 ", "0.676 ", "0.643 ", "6.984 ", "0.676 ", "101 ", "0", "35.573 "
"2021-11-15 17:00:00", "319", "17", "12.480 ", "0", "-75", "-19.329 ", "-0.005 ", "0.966 ", "24.288 ", "0.968 ", "51.729 ", "-51.729 ", "-0.207 ", "-0.207 ", "0", "6.777 ", "-0.207 ", "-31.037 ", "0", "0"
"2021-11-15 18:00:00", "319", "18", "11.800 ", "0", "-90", "-19.329 ", "-0.212 ", "1.022 ", "15.308 ", "0.985 ", "51.945 ", "-51.945 ", "-0.208 ", "-0.208 ", "0", "6.569 ", "-0.208 ", "-31.167 ", "0", "0"
"2021-11-15 19:00:00", "319", "19", "11.120 ", "0", "-105", "-19.329 ", "-0.418 ", "1.052 ", "6.702 ", "0.995 ", "52.161 ", "-52.161 ", "-0.209 ", "-0.209 ", "0", "6.361 ", "-0.209 ", "-31.297 ", "0", "0"
"2021-11-15 20:00:00", "319", "20", "10.450 ", "0", "-120", "-19.329 ", "-0.610 ", "1.060 ", "1.178 ", "0.999 ", "52.375 ", "-52.375 ", "-0.210 ", "-0.210 ", "0", "6.151 ", "-0.210 ", "-31.425 ", "0", "0"
"2021-11-15 21:00:00", "319", "21", "10.580 ", "0", "-135", "-19.329 ", "-0.776 ", "1.050 ", "7.957 ", "0.994 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "5.942 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-11-15 22:00:00", "319", "22", "10.710 ", "0", "-150", "-19.329 ", "-0.902 ", "1.032 ", "13.231 ", "0.988 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "5.733 ", "-0.209 ", "-31.375 ", "0", "0"
"2021-11-15 23:00:00", "319", "23", "10.850 ", "0", "-165", "-19.329 ", "-0.982 ", "1.016 ", "16.603 ", "0.983 ", "52.247 ", "-52.247 ", "-0.209 ", "-0.209 ", "0", "5.524 ", "-0.209 ", "-31.348 ", "0", "0"
"2021-11-16 00:00:00", "320", "0", "10.820 ", "0", "180", "-19.554 ", "-1.012 ", "1.012 ", "17.541 ", "0.981 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0", "0"
"2021-11-16 01:00:00", "320", "1", "10.790 ", "0", "165", "-19.554 ", "-0.985 ", "1.018 ", "16.381 ", "0.983 ", "52.266 ", "-52.266 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.360 ", "0", "0"
"2021-11-16 02:00:00", "320", "2", "10.760 ", "0", "150", "-19.554 ", "-0.905 ", "1.034 ", "13.017 ", "0.988 ", "52.276 ", "-52.276 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.366 ", "0", "0"
"2021-11-16 03:00:00", "320", "3", "10.590 ", "0", "135", "-19.554 ", "-0.778 ", "1.052 ", "7.754 ", "0.994 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.398 ", "0", "0"
"2021-11-16 04:00:00", "320", "4", "10.410 ", "0", "120", "-19.554 ", "-0.613 ", "1.061 ", "0.986 ", "0.999 ", "52.388 ", "-52.388 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.433 ", "0", "0"
"2021-11-16 05:00:00", "320", "5", "10.230 ", "0", "105", "-19.554 ", "-0.421 ", "1.054 ", "6.884 ", "0.995 ", "52.446 ", "-52.446 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.467 ", "0", "0"
"2021-11-16 06:00:00", "320", "6", "11.260 ", "0", "90", "-19.554 ", "-0.214 ", "1.023 ", "15.484 ", "0.984 ", "52.116 ", "-52.116 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.270 ", "0", "0"
"2021-11-16 07:00:00", "320", "7", "12.280 ", "0", "75", "-19.554 ", "-0.008 ", "0.966 ", "24.461 ", "0.967 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.075 ", "0", "0"
"2021-11-16 08:00:00", "320", "8", "13.310 ", "0.321 ", "60", "-19.554 ", "0.185 ", "0.885 ", "33.446 ", "0.941 ", "51.467 ", "100 ", "0.401 ", "0.401 ", "0.380 ", "0.076 ", "0.401 ", "60.075 ", "0", "19.359 "
"2021-11-16 09:00:00", "320", "9", "14.010 ", "0.213 ", "45", "-19.554 ", "0.350 ", "0.789 ", "41.979 ", "0.903 ", "51.247 ", "34.814 ", "0.139 ", "0.139 ", "0.132 ", "0.215 ", "0.139 ", "20.888 ", "0", "5.661 "
"2021-11-16 10:00:00", "320", "10", "14.720 ", "0.693 ", "30", "-19.554 ", "0.477 ", "0.691 ", "49.392 ", "0.853 ", "51.025 ", "181 ", "0.723 ", "0.723 ", "0.687 ", "0.937 ", "0.723 ", "108 ", "0", "38.293 "
"2021-11-16 11:00:00", "320", "11", "15.420 ", "0.777 ", "15", "-19.554 ", "0.556 ", "0.613 ", "54.682 ", "0.802 ", "50.807 ", "166 ", "0.666 ", "0.666 ", "0.632 ", "1.603 ", "0.666 ", "99.853 ", "0", "34.945 "
"2021-11-16 12:00:00", "320", "12", "15.520 ", "0.756 ", "0", "-19.554 ", "0.583 ", "0.583 ", "56.649 ", "0.779 ", "50.776 ", "144 ", "0.577 ", "0.577 ", "0.549 ", "2.181 ", "0.577 ", "86.618 ", "0", "29.715 "
"2021-11-16 13:00:00", "320", "13", "15.630 ", "0.778 ", "-15", "-19.554 ", "0.556 ", "0.613 ", "54.682 ", "0.802 ", "50.742 ", "167 ", "0.667 ", "0.667 ", "0.634 ", "2.848 ", "0.667 ", "100 ", "0", "35.023 "
"2021-11-16 14:00:00", "320", "14", "15.730 ", "0.677 ", "-30", "-19.554 ", "0.477 ", "0.691 ", "49.392 ", "0.853 ", "50.711 ", "176 ", "0.703 ", "0.703 ", "0.668 ", "3.551 ", "0.703 ", "105 ", "0", "37.155 "
"2021-11-16 15:00:00", "320", "15", "14.310 ", "0.458 ", "-45", "-19.554 ", "0.350 ", "0.789 ", "41.979 ", "0.903 ", "51.153 ", "134 ", "0.535 ", "0.535 ", "0.509 ", "4.086 ", "0.535 ", "80.295 ", "0", "27.216 "
"2021-11-16 16:00:00", "320", "16", "12.900 ", "0.294 ", "-60", "-19.554 ", "0.185 ", "0.885 ", "33.446 ", "0.941 ", "51.596 ", "87.369 ", "0.349 ", "0.349 ", "0.332 ", "4.436 ", "0.349 ", "52.421 ", "0", "16.483 "
"2021-11-16 17:00:00", "320", "17", "11.480 ", "0", "-75", "-19.554 ", "-0.008 ", "0.966 ", "24.461 ", "0.967 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "4.227 ", "-0.208 ", "-31.228 ", "0", "0"
"2021-11-16 18:00:00", "320", "18", "10.620 ", "0", "-90", "-19.554 ", "-0.214 ", "1.023 ", "15.484 ", "0.984 ", "52.321 ", "-52.321 ", "-0.209 ", "-0.209 ", "0", "4.018 ", "-0.209 ", "-31.392 ", "0", "0"
"2021-11-16 19:00:00", "320", "19", "9.760 ", "0", "-105", "-19.554 ", "-0.421 ", "1.054 ", "6.884 ", "0.995 ", "52.597 ", "-52.597 ", "-0.210 ", "-0.210 ", "0", "3.808 ", "-0.210 ", "-31.558 ", "0", "0"
"2021-11-16 20:00:00", "320", "20", "8.900 ", "0", "-120", "-19.554 ", "-0.613 ", "1.061 ", "0.986 ", "0.999 ", "52.874 ", "-52.874 ", "-0.211 ", "-0.211 ", "0", "3.596 ", "-0.211 ", "-31.724 ", "0", "0"
"2021-11-16 21:00:00", "320", "21", "8.350 ", "0", "-135", "-19.554 ", "-0.778 ", "1.052 ", "7.754 ", "0.994 ", "53.052 ", "-53.052 ", "-0.212 ", "-0.212 ", "0", "3.384 ", "-0.212 ", "-31.831 ", "0", "0"
"2021-11-16 22:00:00", "320", "22", "7.800 ", "0", "-150", "-19.554 ", "-0.905 ", "1.034 ", "13.017 ", "0.988 ", "53.231 ", "-53.231 ", "-0.213 ", "-0.213 ", "0", "3.171 ", "-0.213 ", "-31.938 ", "0", "0"
"2021-11-16 23:00:00", "320", "23", "7.260 ", "0", "-165", "-19.554 ", "-0.985 ", "1.018 ", "16.381 ", "0.983 ", "53.407 ", "-53.407 ", "-0.214 ", "-0.214 ", "0", "2.958 ", "-0.214 ", "-32.044 ", "0", "0"
"2021-11-17 00:00:00", "321", "0", "7.080 ", "0", "180", "-19.774 ", "-1.014 ", "1.014 ", "17.322 ", "0.981 ", "53.465 ", "-53.465 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.079 ", "0", "0"
"2021-11-17 01:00:00", "321", "1", "6.910 ", "0", "165", "-19.774 ", "-0.987 ", "1.021 ", "16.164 ", "0.983 ", "53.521 ", "-53.521 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.113 ", "0", "0"
"2021-11-17 02:00:00", "321", "2", "6.730 ", "0", "150", "-19.774 ", "-0.908 ", "1.036 ", "12.809 ", "0.988 ", "53.580 ", "-53.580 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.148 ", "0", "0"
"2021-11-17 03:00:00", "321", "3", "6.420 ", "0", "135", "-19.774 ", "-0.781 ", "1.053 ", "7.556 ", "0.994 ", "53.682 ", "-53.682 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.209 ", "0", "0"
"2021-11-17 04:00:00", "321", "4", "6.100 ", "0", "120", "-19.774 ", "-0.616 ", "1.063 ", "0.799 ", "1.000 ", "53.787 ", "-53.787 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.272 ", "0", "0"
"2021-11-17 05:00:00", "321", "5", "5.780 ", "0", "105", "-19.774 ", "-0.423 ", "1.055 ", "7.062 ", "0.995 ", "53.892 ", "-53.892 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.335 ", "0", "0"
"2021-11-17 06:00:00", "321", "6", "7.630 ", "0", "90", "-19.774 ", "-0.217 ", "1.023 ", "15.655 ", "0.984 ", "53.286 ", "-53.286 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.972 ", "0", "0"
"2021-11-17 07:00:00", "321", "7", "9.480 ", "0.105 ", "75", "-19.774 ", "-0.010 ", "0.966 ", "24.629 ", "0.967 ", "52.687 ", "3.104 ", "0.012 ", "0.012 ", "0", "-0.313 ", "0.012 ", "1.862 ", "0.002 ", "0"
"2021-11-17 08:00:00", "321", "8", "11.330 ", "0.576 ", "60", "-19.774 ", "0.182 ", "0.885 ", "33.617 ", "0.940 ", "52.094 ", "219 ", "0.878 ", "0.878 ", "0.834 ", "0.565 ", "0.878 ", "132 ", "0", "47.737 "
"2021-11-17 09:00:00", "321", "9", "12.840 ", "0.672 ", "45", "-19.774 ", "0.347 ", "0.788 ", "42.158 ", "0.902 ", "51.615 ", "219 ", "0.876 ", "0.876 ", "0.832 ", "1.441 ", "0.876 ", "131 ", "0", "46.963 "
"2021-11-17 10:00:00", "321", "10", "14.360 ", "0.784 ", "30", "-19.774 ", "0.474 ", "0.689 ", "49.586 ", "0.851 ", "51.138 ", "209 ", "0.837 ", "0.837 ", "0.796 ", "2.279 ", "0.837 ", "126 ", "0", "44.845 "
"2021-11-17 11:00:00", "321", "11", "15.870 ", "0.834 ", "15", "-19.774 ", "0.554 ", "0.611 ", "54.893 ", "0.800 ", "50.668 ", "181 ", "0.722 ", "0.722 ", "0.686 ", "3.001 ", "0.722 ", "108 ", "0", "38.255 "
"2021-11-17 12:00:00", "321", "12", "16.130 ", "0.840 ", "0", "-19.774 ", "0.581 ", "0.581 ", "56.869 ", "0.776 ", "50.587 ", "164 ", "0.657 ", "0.657 ", "0.624 ", "3.657 ", "0.657 ", "98.479 ", "0", "34.404 "
"2021-11-17 13:00:00", "321", "13", "16.390 ", "0.820 ", "-15", "-19.774 ", "0.554 ", "0.611 ", "54.893 ", "0.800 ", "50.507 ", "177 ", "0.707 ", "0.707 ", "0.672 ", "4.364 ", "0.707 ", "106 ", "0", "37.374 "
"2021-11-17 14:00:00", "321", "14", "16.650 ", "0.768 ", "-30", "-19.774 ", "0.474 ", "0.689 ", "49.586 ", "0.851 ", "50.427 ", "205 ", "0.820 ", "0.820 ", "0.779 ", "5.184 ", "0.820 ", "123 ", "0", "43.845 "
"2021-11-17 15:00:00", "321", "15", "15.130 ", "0.641 ", "-45", "-19.774 ", "0.347 ", "0.788 ", "42.158 ", "0.902 ", "50.898 ", "207 ", "0.829 ", "0.829 ", "0.787 ", "6.013 ", "0.829 ", "124 ", "0", "44.366 "
"2021-11-17 16:00:00", "321", "16", "13.620 ", "0.328 ", "-60", "-19.774 ", "0.182 ", "0.885 ", "33.617 ", "0.940 ", "51.370 ", "103 ", "0.413 ", "0.413 ", "0.393 ", "6.426 ", "0.413 ", "62.002 ", "0", "20.093 "
"2021-11-17 17:00:00", "321", "17", "12.100 ", "0", "-75", "-19.774 ", "-0.010 ", "0.966 ", "24.629 ", "0.967 ", "51.849 ", "-51.849 ", "-0.207 ", "-0.207 ", "0", "6.219 ", "-0.207 ", "-31.110 ", "0", "0"
"2021-11-17 18:00:00", "321", "18", "11.960 ", "0", "-90", "-19.774 ", "-0.217 ", "1.023 ", "15.655 ", "0.984 ", "51.894 ", "-51.894 ", "-0.208 ", "-0.208 ", "0", "6.011 ", "-0.208 ", "-31.136 ", "0", "0"
"2021-11-17 19:00:00", "321", "19", "11.820 ", "0", "-105", "-19.774 ", "-0.423 ", "1.055 ", "7.062 ", "0.995 ", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "5.803 ", "-0.208 ", "-31.163 ", "0", "0"
"2021-11-17 20:00:00", "321", "20", "11.690 ", "0", "-120", "-19.774 ", "-0.616 ", "1.063 ", "0.799 ", "1.000 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "5.595 ", "-0.208 ", "-31.188 ", "0", "0"
"2021-11-17 21:00:00", "321", "21", "10.680 ", "0", "-135", "-19.774 ", "-0.781 ", "1.053 ", "7.556 ", "0.994 ", "52.301 ", "-52.301 ", "-0.209 ", "-0.209 ", "0", "5.386 ", "-0.209 ", "-31.381 ", "0", "0"
"2021-11-17 22:00:00", "321", "22", "9.670 ", "0", "-150", "-19.774 ", "-0.908 ", "1.036 ", "12.809 ", "0.988 ", "52.625 ", "-52.625 ", "-0.211 ", "-0.211 ", "0", "5.176 ", "-0.211 ", "-31.575 ", "0", "0"
"2021-11-17 23:00:00", "321", "23", "8.670 ", "0", "-165", "-19.774 ", "-0.987 ", "1.021 ", "16.164 ", "0.983 ", "52.948 ", "-52.948 ", "-0.212 ", "-0.212 ", "0", "4.964 ", "-0.212 ", "-31.769 ", "0", "0"
"2021-11-18 00:00:00", "322", "0", "8.390 ", "0", "180", "-19.987 ", "-1.017 ", "1.017 ", "17.108 ", "0.982 ", "53.039 ", "-53.039 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.823 ", "0", "0"
"2021-11-18 01:00:00", "322", "1", "8.120 ", "0", "165", "-19.987 ", "-0.990 ", "1.023 ", "15.954 ", "0.984 ", "53.127 ", "-53.127 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.876 ", "0", "0"
"2021-11-18 02:00:00", "322", "2", "7.840 ", "0", "150", "-19.987 ", "-0.910 ", "1.038 ", "12.606 ", "0.989 ", "53.218 ", "-53.218 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.931 ", "0", "0"
"2021-11-18 03:00:00", "322", "3", "7.910 ", "0", "135", "-19.987 ", "-0.783 ", "1.055 ", "7.363 ", "0.995 ", "53.195 ", "-53.195 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.917 ", "0", "0"
"2021-11-18 04:00:00", "322", "4", "7.980 ", "0", "120", "-19.987 ", "-0.618 ", "1.064 ", "0.617 ", "1.000 ", "53.172 ", "-53.172 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.903 ", "0", "0"
"2021-11-18 05:00:00", "322", "5", "8.040 ", "0", "105", "-19.987 ", "-0.426 ", "1.056 ", "7.235 ", "0.995 ", "53.153 ", "-53.153 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.892 ", "0", "0"
"2021-11-18 06:00:00", "322", "6", "9.390 ", "0", "90", "-19.987 ", "-0.219 ", "1.024 ", "15.821 ", "0.984 ", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-11-18 07:00:00", "322", "7", "10.730 ", "0.068 ", "75", "-19.987 ", "-0.013 ", "0.966 ", "24.793 ", "0.966 ", "52.286 ", "-16.227 ", "-0.065 ", "-0.065 ", "0", "-0.325 ", "-0.065 ", "-9.736 ", "0", "0"
"2021-11-18 08:00:00", "322", "8", "12.080 ", "0.563 ", "60", "-19.987 ", "0.179 ", "0.884 ", "33.783 ", "0.939 ", "51.856 ", "213 ", "0.851 ", "0.851 ", "0.809 ", "0.526 ", "0.851 ", "128 ", "0", "45.612 "
"2021-11-18 09:00:00", "322", "9", "13.620 ", "0.720 ", "45", "-19.987 ", "0.345 ", "0.787 ", "42.333 ", "0.901 ", "51.370 ", "237 ", "0.949 ", "0.949 ", "0.902 ", "1.475 ", "0.949 ", "142 ", "0.002 ", "50.000 "
"2021-11-18 10:00:00", "322", "10", "15.150 ", "0.811 ", "30", "-19.987 ", "0.471 ", "0.687 ", "49.775 ", "0.850 ", "50.891 ", "217 ", "0.868 ", "0.868 ", "0.825 ", "2.344 ", "0.868 ", "130 ", "0", "47.418 "
"2021-11-18 11:00:00", "322", "11", "16.690 ", "0.862 ", "15", "-19.987 ", "0.551 ", "0.609 ", "55.099 ", "0.798 ", "50.414 ", "187 ", "0.746 ", "0.746 ", "0.709 ", "3.090 ", "0.746 ", "112 ", "0", "39.660 "
"2021-11-18 12:00:00", "322", "12", "16.550 ", "0.853 ", "0", "-19.987 ", "0.578 ", "0.578 ", "57.082 ", "0.773 ", "50.458 ", "165 ", "0.662 ", "0.662 ", "0.629 ", "3.752 ", "0.662 ", "99.260 ", "0", "34.712 "
"2021-11-18 13:00:00", "322", "13", "16.410 ", "0.819 ", "-15", "-19.987 ", "0.551 ", "0.609 ", "55.099 ", "0.798 ", "50.501 ", "175 ", "0.699 ", "0.699 ", "0.664 ", "4.451 ", "0.699 ", "105 ", "0", "36.902 "
"2021-11-18 14:00:00", "322", "14", "16.270 ", "0.792 ", "-30", "-19.987 ", "0.471 ", "0.687 ", "49.775 ", "0.850 ", "50.544 ", "211 ", "0.845 ", "0.845 ", "0.803 ", "5.295 ", "0.845 ", "127 ", "0", "45.257 "
"2021-11-18 15:00:00", "322", "15", "15.210 ", "0.660 ", "-45", "-19.987 ", "0.345 ", "0.787 ", "42.333 ", "0.901 ", "50.873 ", "214 ", "0.855 ", "0.855 ", "0.813 ", "6.151 ", "0.855 ", "128 ", "0", "45.837 "
"2021-11-18 16:00:00", "322", "16", "14.140 ", "0.408 ", "-60", "-19.987 ", "0.179 ", "0.884 ", "33.783 ", "0.939 ", "51.207 ", "141 ", "0.562 ", "0.562 ", "0.534 ", "6.713 ", "0.562 ", "84.306 ", "0", "28.800 "
"2021-11-18 17:00:00", "322", "17", "13.080 ", "0", "-75", "-19.987 ", "-0.013 ", "0.966 ", "24.793 ", "0.966 ", "51.540 ", "-51.540 ", "-0.206 ", "-0.206 ", "0", "6.507 ", "-0.206 ", "-30.924 ", "0", "0"
"2021-11-18 18:00:00", "322", "18", "13.120 ", "0", "-90", "-19.987 ", "-0.219 ", "1.024 ", "15.821 ", "0.984 ", "51.527 ", "-51.527 ", "-0.206 ", "-0.206 ", "0", "6.301 ", "-0.206 ", "-30.916 ", "0", "0"
"2021-11-18 19:00:00", "322", "19", "13.160 ", "0", "-105", "-19.987 ", "-0.426 ", "1.056 ", "7.235 ", "0.995 ", "51.514 ", "-51.514 ", "-0.206 ", "-0.206 ", "0", "6.095 ", "-0.206 ", "-30.909 ", "0", "0"
"2021-11-18 20:00:00", "322", "20", "13.210 ", "0", "-120", "-19.987 ", "-0.618 ", "1.064 ", "0.617 ", "1.000 ", "51.499 ", "-51.499 ", "-0.206 ", "-0.206 ", "0", "5.889 ", "-0.206 ", "-30.899 ", "0", "0"
"2021-11-18 21:00:00", "322", "21", "12.720 ", "0", "-135", "-19.987 ", "-0.783 ", "1.055 ", "7.363 ", "0.995 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "5.682 ", "-0.207 ", "-30.992 ", "0", "0"
"2021-11-18 22:00:00", "322", "22", "12.230 ", "0", "-150", "-19.987 ", "-0.910 ", "1.038 ", "12.606 ", "0.989 ", "51.808 ", "-51.808 ", "-0.207 ", "-0.207 ", "0", "5.475 ", "-0.207 ", "-31.085 ", "0", "0"
"2021-11-18 23:00:00", "322", "23", "11.740 ", "0", "-165", "-19.987 ", "-0.990 ", "1.023 ", "15.954 ", "0.984 ", "51.964 ", "-51.964 ", "-0.208 ", "-0.208 ", "0", "5.267 ", "-0.208 ", "-31.178 ", "0", "0"
"2021-11-19 00:00:00", "323", "0", "11.160 ", "0", "180", "-20.195 ", "-1.019 ", "1.019 ", "16.901 ", "0.982 ", "52.148 ", "-52.148 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.289 ", "0", "0"
"2021-11-19 01:00:00", "323", "1", "10.580 ", "0", "165", "-20.195 ", "-0.992 ", "1.026 ", "15.749 ", "0.984 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-11-19 02:00:00", "323", "2", "10", "0", "150", "-20.195 ", "-0.913 ", "1.041 ", "12.408 ", "0.989 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.512 ", "0", "0"
"2021-11-19 03:00:00", "323", "3", "9.350 ", "0", "135", "-20.195 ", "-0.786 ", "1.057 ", "7.176 ", "0.995 ", "52.729 ", "-52.729 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.637 ", "0", "0"
"2021-11-19 04:00:00", "323", "4", "8.690 ", "0", "120", "-20.195 ", "-0.621 ", "1.065 ", "0.440 ", "1.000 ", "52.942 ", "-52.942 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.765 ", "0", "0"
"2021-11-19 05:00:00", "323", "5", "8.030 ", "0", "105", "-20.195 ", "-0.428 ", "1.057 ", "7.403 ", "0.994 ", "53.156 ", "-53.156 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.893 ", "0", "0"
"2021-11-19 06:00:00", "323", "6", "9.800 ", "0", "90", "-20.195 ", "-0.222 ", "1.024 ", "15.983 ", "0.984 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.550 ", "0", "0"
"2021-11-19 07:00:00", "323", "7", "11.560 ", "0.049 ", "75", "-20.195 ", "-0.015 ", "0.966 ", "24.952 ", "0.966 ", "52.021 ", "-25.977 ", "-0.104 ", "-0.104 ", "0", "-0.325 ", "-0.104 ", "-15.586 ", "0", "0"
"2021-11-19 08:00:00", "323", "8", "13.330 ", "0.549 ", "60", "-20.195 ", "0.177 ", "0.884 ", "33.944 ", "0.939 ", "51.461 ", "206 ", "0.825 ", "0.825 ", "0.783 ", "0.500 ", "0.825 ", "124 ", "0", "44.123 "
"2021-11-19 09:00:00", "323", "9", "15.180 ", "0.694 ", "45", "-20.195 ", "0.342 ", "0.786 ", "42.502 ", "0.900 ", "50.882 ", "226 ", "0.906 ", "0.906 ", "0.860 ", "1.405 ", "0.906 ", "136 ", "0", "48.565 "
"2021-11-19 10:00:00", "323", "10", "17.040 ", "0.808 ", "30", "-20.195 ", "0.469 ", "0.685 ", "49.958 ", "0.848 ", "50.307 ", "215 ", "0.862 ", "0.862 ", "0.819 ", "2.267 ", "0.862 ", "129 ", "0", "46.190 "
"2021-11-19 11:00:00", "323", "11", "18.890 ", "0.860 ", "15", "-20.195 ", "0.549 ", "0.607 ", "55.298 ", "0.795 ", "49.741 ", "185 ", "0.740 ", "0.740 ", "0.703 ", "3.007 ", "0.740 ", "111 ", "0", "39.276 "
"2021-11-19 12:00:00", "323", "12", "18.750 ", "0.867 ", "0", "-20.195 ", "0.576 ", "0.576 ", "57.290 ", "0.771 ", "49.783 ", "168 ", "0.671 ", "0.671 ", "0.637 ", "3.678 ", "0.671 ", "101 ", "0", "35.255 "
"2021-11-19 13:00:00", "323", "13", "18.610 ", "0.816 ", "-15", "-20.195 ", "0.549 ", "0.607 ", "55.298 ", "0.795 ", "49.826 ", "173 ", "0.691 ", "0.691 ", "0.657 ", "4.369 ", "0.691 ", "104 ", "0", "36.465 "
"2021-11-19 14:00:00", "323", "14", "18.470 ", "0.818 ", "-30", "-20.195 ", "0.469 ", "0.685 ", "49.958 ", "0.848 ", "49.869 ", "219 ", "0.876 ", "0.876 ", "0.833 ", "5.246 ", "0.876 ", "131 ", "0", "46.990 "
"2021-11-19 15:00:00", "323", "15", "17", "0.649 ", "-45", "-20.195 ", "0.342 ", "0.786 ", "42.502 ", "0.900 ", "50.319 ", "209 ", "0.835 ", "0.835 ", "0.794 ", "6.081 ", "0.835 ", "125 ", "0", "44.735 "
"2021-11-19 16:00:00", "323", "16", "15.520 ", "0.392 ", "-60", "-20.195 ", "0.177 ", "0.884 ", "33.944 ", "0.939 ", "50.776 ", "133 ", "0.532 ", "0.532 ", "0.505 ", "6.613 ", "0.532 ", "79.754 ", "0", "27.003 "
"2021-11-19 17:00:00", "323", "17", "14.050 ", "0", "-75", "-20.195 ", "-0.015 ", "0.966 ", "24.952 ", "0.966 ", "51.235 ", "-51.235 ", "-0.205 ", "-0.205 ", "0", "6.408 ", "-0.205 ", "-30.741 ", "0", "0"
"2021-11-19 18:00:00", "323", "18", "13.660 ", "0", "-90", "-20.195 ", "-0.222 ", "1.024 ", "15.983 ", "0.984 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "6.202 ", "-0.205 ", "-30.814 ", "0", "0"
"2021-11-19 19:00:00", "323", "19", "13.270 ", "0", "-105", "-20.195 ", "-0.428 ", "1.057 ", "7.403 ", "0.994 ", "51.480 ", "-51.480 ", "-0.206 ", "-0.206 ", "0", "5.996 ", "-0.206 ", "-30.888 ", "0", "0"
"2021-11-19 20:00:00", "323", "20", "12.880 ", "0", "-120", "-20.195 ", "-0.621 ", "1.065 ", "0.440 ", "1.000 ", "51.603 ", "-51.603 ", "-0.206 ", "-0.206 ", "0", "5.790 ", "-0.206 ", "-30.962 ", "0", "0"
"2021-11-19 21:00:00", "323", "21", "13.010 ", "0", "-135", "-20.195 ", "-0.786 ", "1.057 ", "7.176 ", "0.995 ", "51.562 ", "-51.562 ", "-0.206 ", "-0.206 ", "0", "5.584 ", "-0.206 ", "-30.937 ", "0", "0"
"2021-11-19 22:00:00", "323", "22", "13.140 ", "0", "-150", "-20.195 ", "-0.913 ", "1.041 ", "12.408 ", "0.989 ", "51.521 ", "-51.521 ", "-0.206 ", "-0.206 ", "0", "5.378 ", "-0.206 ", "-30.912 ", "0", "0"
"2021-11-19 23:00:00", "323", "23", "13.280 ", "0", "-165", "-20.195 ", "-0.992 ", "1.026 ", "15.749 ", "0.984 ", "51.477 ", "-51.477 ", "-0.206 ", "-0.206 ", "0", "5.172 ", "-0.206 ", "-30.886 ", "0", "0"
"2021-11-20 00:00:00", "324", "0", "13.150 ", "0", "180", "-20.396 ", "-1.022 ", "1.022 ", "16.699 ", "0.983 ", "51.518 ", "-51.518 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.911 ", "0", "0"
"2021-11-20 01:00:00", "324", "1", "13.030 ", "0", "165", "-20.396 ", "-0.995 ", "1.028 ", "15.550 ", "0.984 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-11-20 02:00:00", "324", "2", "12.900 ", "0", "150", "-20.396 ", "-0.915 ", "1.043 ", "12.216 ", "0.989 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.958 ", "0", "0"
"2021-11-20 03:00:00", "324", "3", "12.810 ", "0", "135", "-20.396 ", "-0.788 ", "1.059 ", "6.994 ", "0.995 ", "51.625 ", "-51.625 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.975 ", "0", "0"
"2021-11-20 04:00:00", "324", "4", "12.720 ", "0", "120", "-20.396 ", "-0.623 ", "1.067 ", "0.268 ", "1.000 ", "51.653 ", "-51.653 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.992 ", "0", "0"
"2021-11-20 05:00:00", "324", "5", "12.630 ", "0", "105", "-20.396 ", "-0.431 ", "1.058 ", "7.566 ", "0.994 ", "51.682 ", "-51.682 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.009 ", "0", "0"
"2021-11-20 06:00:00", "324", "6", "13.960 ", "0", "90", "-20.396 ", "-0.224 ", "1.025 ", "16.140 ", "0.983 ", "51.263 ", "-51.263 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.758 ", "0", "0"
"2021-11-20 07:00:00", "324", "7", "15.290 ", "0", "75", "-20.396 ", "-0.018 ", "0.966 ", "25.106 ", "0.966 ", "50.848 ", "-50.848 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.509 ", "0", "0"
"2021-11-20 08:00:00", "324", "8", "16.620 ", "0.544 ", "60", "-20.396 ", "0.175 ", "0.883 ", "34.101 ", "0.938 ", "50.436 ", "204 ", "0.817 ", "0.817 ", "0.776 ", "0.492 ", "0.817 ", "123 ", "0", "43.701 "
"2021-11-20 09:00:00", "324", "9", "17.700 ", "0.679 ", "45", "-20.396 ", "0.340 ", "0.784 ", "42.667 ", "0.899 ", "50.104 ", "220 ", "0.881 ", "0.881 ", "0.837 ", "1.373 ", "0.881 ", "132 ", "0", "47.218 "
"2021-11-20 10:00:00", "324", "10", "18.790 ", "0.766 ", "30", "-20.396 ", "0.467 ", "0.684 ", "50.136 ", "0.847 ", "49.771 ", "201 ", "0.802 ", "0.802 ", "0.762 ", "2.175 ", "0.802 ", "120 ", "0", "42.873 "
"2021-11-20 11:00:00", "324", "11", "19.870 ", "0.628 ", "15", "-20.396 ", "0.546 ", "0.604 ", "55.492 ", "0.793 ", "49.444 ", "120 ", "0.482 ", "0.482 ", "0.458 ", "2.657 ", "0.482 ", "72.295 ", "0", "24.074 "
"2021-11-20 12:00:00", "324", "12", "19.540 ", "0.596 ", "0", "-20.396 ", "0.573 ", "0.573 ", "57.491 ", "0.768 ", "49.544 ", "98.677 ", "0.395 ", "0.395 ", "0.375 ", "3.052 ", "0.395 ", "59.206 ", "0", "19.029 "
"2021-11-20 13:00:00", "324", "13", "19.210 ", "0.525 ", "-15", "-20.396 ", "0.546 ", "0.604 ", "55.492 ", "0.793 ", "49.644 ", "92.349 ", "0.369 ", "0.369 ", "0.351 ", "3.421 ", "0.369 ", "55.409 ", "0", "17.597 "
"2021-11-20 14:00:00", "324", "14", "18.880 ", "0.698 ", "-30", "-20.396 ", "0.467 ", "0.684 ", "50.136 ", "0.847 ", "49.744 ", "178 ", "0.714 ", "0.714 ", "0.678 ", "4.135 ", "0.714 ", "107 ", "0", "37.783 "
"2021-11-20 15:00:00", "324", "15", "17.920 ", "0.756 ", "-45", "-20.396 ", "0.340 ", "0.784 ", "42.667 ", "0.899 ", "50.037 ", "251 ", "1.004 ", "1.004 ", "0.954 ", "5.139 ", "1.004 ", "151 ", "0.011 ", "50.000 "
"2021-11-20 16:00:00", "324", "16", "16.970 ", "0.298 ", "-60", "-20.396 ", "0.175 ", "0.883 ", "34.101 ", "0.938 ", "50.328 ", "89.239 ", "0.357 ", "0.357 ", "0.339 ", "5.496 ", "0.357 ", "53.543 ", "0", "20.925 "
"2021-11-20 17:00:00", "324", "17", "16.010 ", "0", "-75", "-20.396 ", "-0.018 ", "0.966 ", "25.106 ", "0.966 ", "50.625 ", "-50.625 ", "-0.202 ", "-0.202 ", "0", "5.293 ", "-0.202 ", "-30.375 ", "0", "0"
"2021-11-20 18:00:00", "324", "18", "15.710 ", "0", "-90", "-20.396 ", "-0.224 ", "1.025 ", "16.140 ", "0.983 ", "50.717 ", "-50.717 ", "-0.203 ", "-0.203 ", "0", "5.090 ", "-0.203 ", "-30.430 ", "0", "0"
"2021-11-20 19:00:00", "324", "19", "15.410 ", "0", "-105", "-20.396 ", "-0.431 ", "1.058 ", "7.566 ", "0.994 ", "50.811 ", "-50.811 ", "-0.203 ", "-0.203 ", "0", "4.887 ", "-0.203 ", "-30.486 ", "0", "0"
"2021-11-20 20:00:00", "324", "20", "15.120 ", "0", "-120", "-20.396 ", "-0.623 ", "1.067 ", "0.268 ", "1.000 ", "50.901 ", "-50.901 ", "-0.204 ", "-0.204 ", "0", "4.684 ", "-0.204 ", "-30.540 ", "0", "0"
"2021-11-20 21:00:00", "324", "21", "15.180 ", "0", "-135", "-20.396 ", "-0.788 ", "1.059 ", "6.994 ", "0.995 ", "50.882 ", "-50.882 ", "-0.204 ", "-0.204 ", "0", "4.480 ", "-0.204 ", "-30.529 ", "0", "0"
"2021-11-20 22:00:00", "324", "22", "15.240 ", "0", "-150", "-20.396 ", "-0.915 ", "1.043 ", "12.216 ", "0.989 ", "50.863 ", "-50.863 ", "-0.203 ", "-0.203 ", "0", "4.277 ", "-0.203 ", "-30.518 ", "0", "0"
"2021-11-20 23:00:00", "324", "23", "15.310 ", "0", "-165", "-20.396 ", "-0.995 ", "1.028 ", "15.550 ", "0.984 ", "50.842 ", "-50.842 ", "-0.203 ", "-0.203 ", "0", "4.073 ", "-0.203 ", "-30.505 ", "0", "0"
"2021-11-21 00:00:00", "325", "0", "15.110 ", "0", "180", "-20.592 ", "-1.024 ", "1.024 ", "16.503 ", "0.983 ", "50.904 ", "-50.904 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.542 ", "0", "0"
"2021-11-21 01:00:00", "325", "1", "14.910 ", "0", "165", "-20.592 ", "-0.997 ", "1.030 ", "15.357 ", "0.985 ", "50.966 ", "-50.966 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.580 ", "0", "0"
"2021-11-21 02:00:00", "325", "2", "14.710 ", "0", "150", "-20.592 ", "-0.917 ", "1.045 ", "12.030 ", "0.989 ", "51.029 ", "-51.029 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.617 ", "0", "0"
"2021-11-21 03:00:00", "325", "3", "14.760 ", "0", "135", "-20.592 ", "-0.791 ", "1.061 ", "6.817 ", "0.995 ", "51.013 ", "-51.013 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.608 ", "0", "0"
"2021-11-21 04:00:00", "325", "4", "14.810 ", "0", "120", "-20.592 ", "-0.625 ", "1.068 ", "0.101 ", "1.000 ", "50.997 ", "-50.997 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.598 ", "0", "0"
"2021-11-21 05:00:00", "325", "5", "14.850 ", "0", "105", "-20.592 ", "-0.433 ", "1.059 ", "7.724 ", "0.994 ", "50.985 ", "-50.985 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.591 ", "0", "0"
"2021-11-21 06:00:00", "325", "6", "15.670 ", "0", "90", "-20.592 ", "-0.227 ", "1.025 ", "16.292 ", "0.983 ", "50.730 ", "-50.730 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.438 ", "0", "0"
"2021-11-21 07:00:00", "325", "7", "16.490 ", "0", "75", "-20.592 ", "-0.020 ", "0.966 ", "25.256 ", "0.965 ", "50.476 ", "-50.476 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.286 ", "0", "0"
"2021-11-21 08:00:00", "325", "8", "17.310 ", "0", "60", "-20.592 ", "0.172 ", "0.883 ", "34.252 ", "0.938 ", "50.224 ", "-50.224 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.134 ", "0", "0"
"2021-11-21 09:00:00", "325", "9", "18.440 ", "0.011 ", "45", "-20.592 ", "0.337 ", "0.783 ", "42.826 ", "0.898 ", "49.878 ", "-45.435 ", "-0.182 ", "-0.182 ", "0", "-0.325 ", "-0.182 ", "-27.261 ", "0", "0"
"2021-11-21 10:00:00", "325", "10", "19.580 ", "0.092 ", "30", "-20.592 ", "0.464 ", "0.682 ", "50.309 ", "0.845 ", "49.531 ", "-19.562 ", "-0.078 ", "-0.078 ", "0", "-0.325 ", "-0.078 ", "-11.737 ", "0", "0"
"2021-11-21 11:00:00", "325", "11", "20.710 ", "0.081 ", "15", "-20.592 ", "0.544 ", "0.602 ", "55.680 ", "0.791 ", "49.190 ", "-27.401 ", "-0.110 ", "-0.110 ", "0", "-0.325 ", "-0.110 ", "-16.441 ", "0", "0"
"2021-11-21 12:00:00", "325", "12", "20.800 ", "0.298 ", "0", "-20.592 ", "0.571 ", "0.571 ", "57.687 ", "0.765 ", "49.163 ", "24.279 ", "0.097 ", "0.097 ", "0", "-0.228 ", "0.097 ", "14.568 ", "0.015 ", "0"
"2021-11-21 13:00:00", "325", "13", "20.890 ", "0.123 ", "-15", "-20.592 ", "0.544 ", "0.602 ", "55.680 ", "0.791 ", "49.136 ", "-16.222 ", "-0.065 ", "-0.065 ", "0", "-0.293 ", "-0.065 ", "-9.733 ", "0.015 ", "0"
"2021-11-21 14:00:00", "325", "14", "20.980 ", "0.157 ", "-30", "-20.592 ", "0.464 ", "0.682 ", "50.309 ", "0.845 ", "49.109 ", "2.000 ", "0.008 ", "0.008 ", "0", "-0.285 ", "0.008 ", "1.200 ", "0.016 ", "0"
"2021-11-21 15:00:00", "325", "15", "19.820 ", "0", "-45", "-20.592 ", "0.337 ", "0.783 ", "42.826 ", "0.898 ", "49.459 ", "-49.459 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.675 ", "0.016 ", "0"
"2021-11-21 16:00:00", "325", "16", "18.660 ", "0.062 ", "-60", "-20.592 ", "0.172 ", "0.883 ", "34.252 ", "0.938 ", "49.811 ", "-20.824 ", "-0.083 ", "-0.083 ", "0", "-0.325 ", "-0.083 ", "-12.495 ", "0.016 ", "0"
"2021-11-21 17:00:00", "325", "17", "17.500 ", "0", "-75", "-20.592 ", "-0.020 ", "0.966 ", "25.256 ", "0.965 ", "50.165 ", "-50.165 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.099 ", "0.016 ", "0"
"2021-11-21 18:00:00", "325", "18", "17.010 ", "0", "-90", "-20.592 ", "-0.227 ", "1.025 ", "16.292 ", "0.983 ", "50.316 ", "-50.316 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.190 ", "0.016 ", "0"
"2021-11-21 19:00:00", "325", "19", "16.510 ", "0", "-105", "-20.592 ", "-0.433 ", "1.059 ", "7.724 ", "0.994 ", "50.470 ", "-50.470 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.282 ", "0.016 ", "0"
"2021-11-21 20:00:00", "325", "20", "16.020 ", "0", "-120", "-20.592 ", "-0.625 ", "1.068 ", "0.101 ", "1.000 ", "50.621 ", "-50.621 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.373 ", "0.016 ", "0"
"2021-11-21 21:00:00", "325", "21", "15.830 ", "0", "-135", "-20.592 ", "-0.791 ", "1.061 ", "6.817 ", "0.995 ", "50.680 ", "-50.680 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.408 ", "0.016 ", "0"
"2021-11-21 22:00:00", "325", "22", "15.640 ", "0", "-150", "-20.592 ", "-0.917 ", "1.045 ", "12.030 ", "0.989 ", "50.739 ", "-50.739 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.444 ", "0.016 ", "0"
"2021-11-21 23:00:00", "325", "23", "15.460 ", "0", "-165", "-20.592 ", "-0.997 ", "1.030 ", "15.357 ", "0.985 ", "50.795 ", "-50.795 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.477 ", "0.016 ", "0"
"2021-11-22 00:00:00", "326", "0", "15.510 ", "0", "180", "-20.781 ", "-1.027 ", "1.027 ", "16.314 ", "0.983 ", "50.780 ", "-50.780 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.468 ", "0.016 ", "0"
"2021-11-22 01:00:00", "326", "1", "15.560 ", "0", "165", "-20.781 ", "-0.999 ", "1.032 ", "15.170 ", "0.985 ", "50.764 ", "-50.764 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.458 ", "0.016 ", "0"
