"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-11-22 02:00:00", "326", "2", "15.610 ", "0", "150", "-20.781 ", "-0.920 ", "1.047 ", "11.850 ", "0.990 ", "50.748 ", "-50.748 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.449 ", "0.016 ", "0"
"2021-11-22 03:00:00", "326", "3", "15.750 ", "0", "135", "-20.781 ", "-0.793 ", "1.062 ", "6.646 ", "0.995 ", "50.705 ", "-50.705 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.423 ", "0.016 ", "0"
"2021-11-22 04:00:00", "326", "4", "15.890 ", "0", "120", "-20.781 ", "-0.628 ", "1.070 ", "0.060 ", "1.000 ", "50.662 ", "-50.662 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.397 ", "0.016 ", "0"
"2021-11-22 05:00:00", "326", "5", "16.030 ", "0", "105", "-20.781 ", "-0.435 ", "1.059 ", "7.877 ", "0.994 ", "50.618 ", "-50.618 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.371 ", "0.016 ", "0"
"2021-11-22 06:00:00", "326", "6", "16.930 ", "0", "90", "-20.781 ", "-0.229 ", "1.026 ", "16.439 ", "0.983 ", "50.341 ", "-50.341 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.204 ", "0.016 ", "0"
"2021-11-22 07:00:00", "326", "7", "17.830 ", "0", "75", "-20.781 ", "-0.022 ", "0.966 ", "25.401 ", "0.965 ", "50.064 ", "-50.064 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.039 ", "0.016 ", "0"
"2021-11-22 08:00:00", "326", "8", "18.730 ", "0.301 ", "60", "-20.781 ", "0.170 ", "0.883 ", "34.399 ", "0.937 ", "49.790 ", "90.310 ", "0.361 ", "0.361 ", "0.343 ", "0.036 ", "0.361 ", "54.186 ", "0", "23.162 "
"2021-11-22 09:00:00", "326", "9", "19.900 ", "0.232 ", "45", "-20.781 ", "0.335 ", "0.783 ", "42.980 ", "0.897 ", "49.435 ", "42.200 ", "0.169 ", "0.169 ", "0.160 ", "0.205 ", "0.169 ", "25.320 ", "0", "7.056 "
"2021-11-22 10:00:00", "326", "10", "21.060 ", "0.212 ", "30", "-20.781 ", "0.462 ", "0.681 ", "50.476 ", "0.844 ", "49.085 ", "19.375 ", "0.078 ", "0.078 ", "0.074 ", "0.283 ", "0.078 ", "11.625 ", "0.012 ", "0"
"2021-11-22 11:00:00", "326", "11", "22.230 ", "0.027 ", "15", "-20.781 ", "0.542 ", "0.600 ", "55.862 ", "0.789 ", "48.735 ", "-41.649 ", "-0.167 ", "-0.167 ", "0", "0.116 ", "-0.167 ", "-24.989 ", "0.012 ", "0"
"2021-11-22 12:00:00", "326", "12", "21.740 ", "0.004 ", "0", "-20.781 ", "0.569 ", "0.569 ", "57.876 ", "0.763 ", "48.882 ", "-47.978 ", "-0.192 ", "-0.192 ", "0", "-0.076 ", "-0.192 ", "-28.787 ", "0.012 ", "0"
"2021-11-22 13:00:00", "326", "13", "21.250 ", "0.060 ", "-15", "-20.781 ", "0.542 ", "0.600 ", "55.862 ", "0.789 ", "49.028 ", "-33.130 ", "-0.133 ", "-0.133 ", "0", "-0.208 ", "-0.133 ", "-19.878 ", "0.012 ", "0"
"2021-11-22 14:00:00", "326", "14", "20.760 ", "0.249 ", "-30", "-20.781 ", "0.462 ", "0.681 ", "50.476 ", "0.844 ", "49.175 ", "31.426 ", "0.126 ", "0.126 ", "0", "-0.083 ", "0.126 ", "18.856 ", "0", "8.739 "
"2021-11-22 15:00:00", "326", "15", "20.300 ", "0.564 ", "-45", "-20.781 ", "0.335 ", "0.783 ", "42.980 ", "0.897 ", "49.314 ", "174 ", "0.694 ", "0.694 ", "0.659 ", "0.611 ", "0.694 ", "104 ", "0", "36.620 "
"2021-11-22 16:00:00", "326", "16", "19.850 ", "0.409 ", "-60", "-20.781 ", "0.170 ", "0.883 ", "34.399 ", "0.937 ", "49.450 ", "141 ", "0.565 ", "0.565 ", "0.537 ", "1.176 ", "0.565 ", "84.739 ", "0", "28.971 "
"2021-11-22 17:00:00", "326", "17", "19.390 ", "0", "-75", "-20.781 ", "-0.022 ", "0.966 ", "25.401 ", "0.965 ", "49.589 ", "-49.589 ", "-0.198 ", "-0.198 ", "0", "0.978 ", "-0.198 ", "-29.753 ", "0", "0"
"2021-11-22 18:00:00", "326", "18", "19.660 ", "0", "-90", "-20.781 ", "-0.229 ", "1.026 ", "16.439 ", "0.983 ", "49.507 ", "-49.507 ", "-0.198 ", "-0.198 ", "0", "0.780 ", "-0.198 ", "-29.704 ", "0", "0"
"2021-11-22 19:00:00", "326", "19", "19.930 ", "0", "-105", "-20.781 ", "-0.435 ", "1.059 ", "7.877 ", "0.994 ", "49.426 ", "-49.426 ", "-0.198 ", "-0.198 ", "0", "0.582 ", "-0.198 ", "-29.655 ", "0", "0"
"2021-11-22 20:00:00", "326", "20", "20.210 ", "0", "-120", "-20.781 ", "-0.628 ", "1.070 ", "0.060 ", "1.000 ", "49.341 ", "-49.341 ", "-0.197 ", "-0.197 ", "0", "0.385 ", "-0.197 ", "-29.605 ", "0", "0"
"2021-11-22 21:00:00", "326", "21", "19.920 ", "0", "-135", "-20.781 ", "-0.793 ", "1.062 ", "6.646 ", "0.995 ", "49.429 ", "-49.429 ", "-0.198 ", "-0.198 ", "0", "0.187 ", "-0.198 ", "-29.657 ", "0", "0"
"2021-11-22 22:00:00", "326", "22", "19.630 ", "0", "-150", "-20.781 ", "-0.920 ", "1.047 ", "11.850 ", "0.990 ", "49.516 ", "-49.516 ", "-0.198 ", "-0.198 ", "0", "-0.011 ", "-0.198 ", "-29.710 ", "0", "0"
"2021-11-22 23:00:00", "326", "23", "19.350 ", "0", "-165", "-20.781 ", "-0.999 ", "1.032 ", "15.170 ", "0.985 ", "49.601 ", "-49.601 ", "-0.198 ", "-0.198 ", "0", "-0.209 ", "-0.198 ", "-29.761 ", "0", "0"
"2021-11-23 00:00:00", "327", "0", "18.880 ", "0", "180", "-20.965 ", "-1.029 ", "1.029 ", "16.131 ", "0.983 ", "49.744 ", "-49.744 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.846 ", "0", "0"
"2021-11-23 01:00:00", "327", "1", "18.400 ", "0", "165", "-20.965 ", "-1.002 ", "1.034 ", "14.989 ", "0.985 ", "49.890 ", "-49.890 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.934 ", "0", "0"
"2021-11-23 02:00:00", "327", "2", "17.930 ", "0", "150", "-20.965 ", "-0.922 ", "1.049 ", "11.676 ", "0.990 ", "50.034 ", "-50.034 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-30.020 ", "0", "0"
"2021-11-23 03:00:00", "327", "3", "17.410 ", "0", "135", "-20.965 ", "-0.795 ", "1.064 ", "6.481 ", "0.995 ", "50.193 ", "-50.193 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.116 ", "0", "0"
"2021-11-23 04:00:00", "327", "4", "16.890 ", "0", "120", "-20.965 ", "-0.630 ", "1.071 ", "0.217 ", "1.000 ", "50.353 ", "-50.353 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.212 ", "0", "0"
"2021-11-23 05:00:00", "327", "5", "16.370 ", "0", "105", "-20.965 ", "-0.438 ", "1.060 ", "8.026 ", "0.994 ", "50.513 ", "-50.513 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.308 ", "0", "0"
"2021-11-23 06:00:00", "327", "6", "17.230 ", "0", "90", "-20.965 ", "-0.231 ", "1.026 ", "16.582 ", "0.983 ", "50.248 ", "-50.248 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.149 ", "0", "0"
"2021-11-23 07:00:00", "327", "7", "18.090 ", "0", "75", "-20.965 ", "-0.025 ", "0.966 ", "25.541 ", "0.964 ", "49.985 ", "-49.985 ", "-0.200 ", "-0.200 ", "0", "-0.325 ", "-0.200 ", "-29.991 ", "0", "0"
"2021-11-23 08:00:00", "327", "8", "18.950 ", "0", "60", "-20.965 ", "0.168 ", "0.882 ", "34.541 ", "0.937 ", "49.723 ", "-49.723 ", "-0.199 ", "-0.199 ", "0", "-0.325 ", "-0.199 ", "-29.834 ", "0", "0"
"2021-11-23 09:00:00", "327", "9", "19.550 ", "0", "45", "-20.965 ", "0.333 ", "0.782 ", "43.129 ", "0.896 ", "49.541 ", "-49.541 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.724 ", "0", "0"
"2021-11-23 10:00:00", "327", "10", "20.150 ", "0.250 ", "30", "-20.965 ", "0.460 ", "0.679 ", "50.637 ", "0.842 ", "49.359 ", "31.168 ", "0.125 ", "0.125 ", "0", "-0.200 ", "0.125 ", "18.701 ", "0.019 ", "0"
"2021-11-23 11:00:00", "327", "11", "20.750 ", "0.499 ", "15", "-20.965 ", "0.539 ", "0.598 ", "56.038 ", "0.787 ", "49.178 ", "82.796 ", "0.331 ", "0.331 ", "0.315 ", "0.131 ", "0.331 ", "49.678 ", "0", "22.550 "
"2021-11-23 12:00:00", "327", "12", "20.750 ", "0.462 ", "0", "-20.965 ", "0.567 ", "0.567 ", "58.060 ", "0.760 ", "49.178 ", "62.624 ", "0.250 ", "0.250 ", "0.238 ", "0.381 ", "0.250 ", "37.575 ", "0", "11.147 "
"2021-11-23 13:00:00", "327", "13", "20.760 ", "0.524 ", "-15", "-20.965 ", "0.539 ", "0.598 ", "56.038 ", "0.787 ", "49.175 ", "89.430 ", "0.358 ", "0.358 ", "0.340 ", "0.739 ", "0.358 ", "53.658 ", "0", "16.943 "
"2021-11-23 14:00:00", "327", "14", "20.760 ", "0.562 ", "-30", "-20.965 ", "0.460 ", "0.679 ", "50.637 ", "0.842 ", "49.175 ", "132 ", "0.526 ", "0.526 ", "0.500 ", "1.265 ", "0.526 ", "78.926 ", "0", "26.676 "
"2021-11-23 15:00:00", "327", "15", "19.550 ", "0.638 ", "-45", "-20.965 ", "0.333 ", "0.782 ", "43.129 ", "0.896 ", "49.541 ", "202 ", "0.806 ", "0.806 ", "0.766 ", "2.072 ", "0.806 ", "121 ", "0", "43.105 "
"2021-11-23 16:00:00", "327", "16", "18.330 ", "0.463 ", "-60", "-20.965 ", "0.168 ", "0.882 ", "34.541 ", "0.937 ", "49.911 ", "165 ", "0.661 ", "0.661 ", "0.628 ", "2.732 ", "0.661 ", "99.122 ", "0", "34.657 "
"2021-11-23 17:00:00", "327", "17", "17.120 ", "0", "-75", "-20.965 ", "-0.025 ", "0.966 ", "25.541 ", "0.964 ", "50.282 ", "-50.282 ", "-0.201 ", "-0.201 ", "0", "2.531 ", "-0.201 ", "-30.169 ", "0", "0"
"2021-11-23 18:00:00", "327", "18", "16.930 ", "0", "-90", "-20.965 ", "-0.231 ", "1.026 ", "16.582 ", "0.983 ", "50.341 ", "-50.341 ", "-0.201 ", "-0.201 ", "0", "2.330 ", "-0.201 ", "-30.204 ", "0", "0"
"2021-11-23 19:00:00", "327", "19", "16.730 ", "0", "-105", "-20.965 ", "-0.438 ", "1.060 ", "8.026 ", "0.994 ", "50.402 ", "-50.402 ", "-0.202 ", "-0.202 ", "0", "2.128 ", "-0.202 ", "-30.241 ", "0", "0"
"2021-11-23 20:00:00", "327", "20", "16.540 ", "0", "-120", "-20.965 ", "-0.630 ", "1.071 ", "0.217 ", "1.000 ", "50.461 ", "-50.461 ", "-0.202 ", "-0.202 ", "0", "1.927 ", "-0.202 ", "-30.276 ", "0", "0"
"2021-11-23 21:00:00", "327", "21", "15.850 ", "0", "-135", "-20.965 ", "-0.795 ", "1.064 ", "6.481 ", "0.995 ", "50.674 ", "-50.674 ", "-0.203 ", "-0.203 ", "0", "1.724 ", "-0.203 ", "-30.404 ", "0", "0"
"2021-11-23 22:00:00", "327", "22", "15.160 ", "0", "-150", "-20.965 ", "-0.922 ", "1.049 ", "11.676 ", "0.990 ", "50.888 ", "-50.888 ", "-0.204 ", "-0.204 ", "0", "1.520 ", "-0.204 ", "-30.533 ", "0", "0"
"2021-11-23 23:00:00", "327", "23", "14.470 ", "0", "-165", "-20.965 ", "-1.002 ", "1.034 ", "14.989 ", "0.985 ", "51.103 ", "-51.103 ", "-0.204 ", "-0.204 ", "0", "1.316 ", "-0.204 ", "-30.662 ", "0", "0"
"2021-11-24 00:00:00", "328", "0", "14.520 ", "0", "180", "-21.142 ", "-1.031 ", "1.031 ", "15.953 ", "0.984 ", "51.088 ", "-51.088 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.653 ", "0", "0"
"2021-11-24 01:00:00", "328", "1", "14.580 ", "0", "165", "-21.142 ", "-1.004 ", "1.037 ", "14.814 ", "0.985 ", "51.069 ", "-51.069 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.641 ", "0", "0"
"2021-11-24 02:00:00", "328", "2", "14.630 ", "0", "150", "-21.142 ", "-0.924 ", "1.051 ", "11.507 ", "0.990 ", "51.053 ", "-51.053 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.632 ", "0", "0"
"2021-11-24 03:00:00", "328", "3", "14.550 ", "0", "135", "-21.142 ", "-0.797 ", "1.066 ", "6.321 ", "0.996 ", "51.078 ", "-51.078 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.647 ", "0", "0"
"2021-11-24 04:00:00", "328", "4", "14.470 ", "0", "120", "-21.142 ", "-0.632 ", "1.072 ", "0.368 ", "1.000 ", "51.103 ", "-51.103 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.662 ", "0", "0"
"2021-11-24 05:00:00", "328", "5", "14.390 ", "0", "105", "-21.142 ", "-0.440 ", "1.061 ", "8.169 ", "0.994 ", "51.128 ", "-51.128 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.677 ", "0", "0"
"2021-11-24 06:00:00", "328", "6", "15.080 ", "0", "90", "-21.142 ", "-0.233 ", "1.027 ", "16.720 ", "0.982 ", "50.913 ", "-50.913 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.548 ", "0", "0"
"2021-11-24 07:00:00", "328", "7", "15.760 ", "0", "75", "-21.142 ", "-0.027 ", "0.966 ", "25.676 ", "0.964 ", "50.702 ", "-50.702 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.421 ", "0", "0"
"2021-11-24 08:00:00", "328", "8", "16.450 ", "0.045 ", "60", "-21.142 ", "0.166 ", "0.882 ", "34.678 ", "0.936 ", "50.489 ", "-29.549 ", "-0.118 ", "-0.118 ", "0", "-0.325 ", "-0.118 ", "-17.729 ", "0", "0"
"2021-11-24 09:00:00", "328", "9", "17.400 ", "0.095 ", "45", "-21.142 ", "0.331 ", "0.781 ", "43.272 ", "0.895 ", "50.196 ", "-12.833 ", "-0.051 ", "-0.051 ", "0", "-0.325 ", "-0.051 ", "-7.700 ", "0", "0"
"2021-11-24 10:00:00", "328", "10", "18.360 ", "0.618 ", "30", "-21.142 ", "0.458 ", "0.678 ", "50.793 ", "0.841 ", "49.902 ", "148 ", "0.592 ", "0.592 ", "0.563 ", "0.267 ", "0.592 ", "88.825 ", "0", "30.588 "
"2021-11-24 11:00:00", "328", "11", "19.310 ", "0.554 ", "15", "-21.142 ", "0.537 ", "0.596 ", "56.208 ", "0.784 ", "49.613 ", "95.880 ", "0.384 ", "0.384 ", "0.364 ", "0.651 ", "0.384 ", "57.528 ", "0", "18.394 "
"2021-11-24 12:00:00", "328", "12", "19.050 ", "0.679 ", "0", "-21.142 ", "0.564 ", "0.564 ", "58.237 ", "0.758 ", "49.692 ", "114 ", "0.454 ", "0.454 ", "0.431 ", "1.105 ", "0.454 ", "68.108 ", "0", "22.445 "
"2021-11-24 13:00:00", "328", "13", "18.800 ", "0.591 ", "-15", "-21.142 ", "0.537 ", "0.596 ", "56.208 ", "0.784 ", "49.768 ", "105 ", "0.422 ", "0.422 ", "0.401 ", "1.527 ", "0.422 ", "63.300 ", "0", "20.590 "
"2021-11-24 14:00:00", "328", "14", "18.540 ", "0.666 ", "-30", "-21.142 ", "0.458 ", "0.678 ", "50.793 ", "0.841 ", "49.847 ", "164 ", "0.654 ", "0.654 ", "0.622 ", "2.181 ", "0.654 ", "98.160 ", "0", "34.278 "
"2021-11-24 15:00:00", "328", "15", "17.700 ", "0.319 ", "-45", "-21.142 ", "0.331 ", "0.781 ", "43.272 ", "0.895 ", "50.104 ", "75.238 ", "0.301 ", "0.301 ", "0.286 ", "2.482 ", "0.301 ", "45.143 ", "0", "13.822 "
"2021-11-24 16:00:00", "328", "16", "16.850 ", "0.202 ", "-60", "-21.142 ", "0.166 ", "0.882 ", "34.678 ", "0.936 ", "50.365 ", "43.362 ", "0.173 ", "0.173 ", "0.165 ", "2.656 ", "0.173 ", "26.017 ", "0", "7.280 "
"2021-11-24 17:00:00", "328", "17", "16.010 ", "0", "-75", "-21.142 ", "-0.027 ", "0.966 ", "25.676 ", "0.964 ", "50.625 ", "-50.625 ", "-0.202 ", "-0.202 ", "0", "2.453 ", "-0.202 ", "-30.375 ", "0", "0"
"2021-11-24 18:00:00", "328", "18", "15.410 ", "0", "-90", "-21.142 ", "-0.233 ", "1.027 ", "16.720 ", "0.982 ", "50.811 ", "-50.811 ", "-0.203 ", "-0.203 ", "0", "2.250 ", "-0.203 ", "-30.486 ", "0", "0"
"2021-11-24 19:00:00", "328", "19", "14.810 ", "0", "-105", "-21.142 ", "-0.440 ", "1.061 ", "8.169 ", "0.994 ", "50.997 ", "-50.997 ", "-0.204 ", "-0.204 ", "0", "2.046 ", "-0.204 ", "-30.598 ", "0", "0"
"2021-11-24 20:00:00", "328", "20", "14.220 ", "0", "-120", "-21.142 ", "-0.632 ", "1.072 ", "0.368 ", "1.000 ", "51.182 ", "-51.182 ", "-0.205 ", "-0.205 ", "0", "1.841 ", "-0.205 ", "-30.709 ", "0", "0"
"2021-11-24 21:00:00", "328", "21", "13.940 ", "0", "-135", "-21.142 ", "-0.797 ", "1.066 ", "6.321 ", "0.996 ", "51.269 ", "-51.269 ", "-0.205 ", "-0.205 ", "0", "1.636 ", "-0.205 ", "-30.762 ", "0", "0"
"2021-11-24 22:00:00", "328", "22", "13.660 ", "0", "-150", "-21.142 ", "-0.924 ", "1.051 ", "11.507 ", "0.990 ", "51.357 ", "-51.357 ", "-0.205 ", "-0.205 ", "0", "1.431 ", "-0.205 ", "-30.814 ", "0", "0"
"2021-11-24 23:00:00", "328", "23", "13.380 ", "0", "-165", "-21.142 ", "-1.004 ", "1.037 ", "14.814 ", "0.985 ", "51.445 ", "-51.445 ", "-0.206 ", "-0.206 ", "0", "1.225 ", "-0.206 ", "-30.867 ", "0", "0"
"2021-11-25 00:00:00", "329", "0", "13.260 ", "0", "180", "-21.313 ", "-1.033 ", "1.033 ", "15.783 ", "0.984 ", "51.483 ", "-51.483 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.890 ", "0", "0"
"2021-11-25 01:00:00", "329", "1", "13.150 ", "0", "165", "-21.313 ", "-1.006 ", "1.039 ", "14.646 ", "0.986 ", "51.518 ", "-51.518 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.911 ", "0", "0"
"2021-11-25 02:00:00", "329", "2", "13.030 ", "0", "150", "-21.313 ", "-0.926 ", "1.052 ", "11.345 ", "0.990 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-11-25 03:00:00", "329", "3", "12.650 ", "0", "135", "-21.313 ", "-0.799 ", "1.067 ", "6.166 ", "0.996 ", "51.675 ", "-51.675 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.005 ", "0", "0"
"2021-11-25 04:00:00", "329", "4", "12.260 ", "0", "120", "-21.313 ", "-0.634 ", "1.073 ", "0.513 ", "1.000 ", "51.799 ", "-51.799 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.079 ", "0", "0"
"2021-11-25 05:00:00", "329", "5", "11.870 ", "0", "105", "-21.313 ", "-0.442 ", "1.062 ", "8.307 ", "0.994 ", "51.922 ", "-51.922 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.153 ", "0", "0"
"2021-11-25 06:00:00", "329", "6", "13.120 ", "0", "90", "-21.313 ", "-0.235 ", "1.027 ", "16.852 ", "0.982 ", "51.527 ", "-51.527 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.916 ", "0", "0"
"2021-11-25 07:00:00", "329", "7", "14.380 ", "0", "75", "-21.313 ", "-0.029 ", "0.966 ", "25.807 ", "0.964 ", "51.132 ", "-51.132 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.679 ", "0", "0"
"2021-11-25 08:00:00", "329", "8", "15.630 ", "0.505 ", "60", "-21.313 ", "0.164 ", "0.881 ", "34.810 ", "0.936 ", "50.742 ", "183 ", "0.732 ", "0.732 ", "0.696 ", "0.407 ", "0.732 ", "110 ", "0", "38.848 "
"2021-11-25 09:00:00", "329", "9", "16.340 ", "0.597 ", "45", "-21.313 ", "0.329 ", "0.780 ", "43.411 ", "0.894 ", "50.522 ", "183 ", "0.732 ", "0.732 ", "0.696 ", "1.140 ", "0.732 ", "110 ", "0", "38.861 "
"2021-11-25 10:00:00", "329", "10", "17.060 ", "0.704 ", "30", "-21.313 ", "0.455 ", "0.676 ", "50.943 ", "0.840 ", "50.301 ", "174 ", "0.697 ", "0.697 ", "0.662 ", "1.836 ", "0.697 ", "104 ", "0", "36.769 "
"2021-11-25 11:00:00", "329", "11", "17.770 ", "0.739 ", "15", "-21.313 ", "0.535 ", "0.594 ", "56.372 ", "0.782 ", "50.083 ", "143 ", "0.571 ", "0.571 ", "0.542 ", "2.407 ", "0.571 ", "85.644 ", "0", "29.329 "
"2021-11-25 12:00:00", "329", "12", "17.150 ", "0.273 ", "0", "-21.313 ", "0.562 ", "0.562 ", "58.408 ", "0.755 ", "50.273 ", "14.748 ", "0.059 ", "0.059 ", "0.056 ", "2.466 ", "0.059 ", "8.849 ", "0.009 ", "0"
"2021-11-25 13:00:00", "329", "13", "16.520 ", "0.020 ", "-15", "-21.313 ", "0.535 ", "0.594 ", "56.372 ", "0.782 ", "50.467 ", "-45.194 ", "-0.181 ", "-0.181 ", "0", "2.286 ", "-0.181 ", "-27.117 ", "0.009 ", "0"
"2021-11-25 14:00:00", "329", "14", "15.900 ", "0.002 ", "-30", "-21.313 ", "0.455 ", "0.676 ", "50.943 ", "0.840 ", "50.659 ", "-49.881 ", "-0.200 ", "-0.200 ", "0", "2.086 ", "-0.200 ", "-29.929 ", "0.009 ", "0"
"2021-11-25 15:00:00", "329", "15", "15.290 ", "0.088 ", "-45", "-21.313 ", "0.329 ", "0.780 ", "43.411 ", "0.894 ", "50.848 ", "-16.296 ", "-0.065 ", "-0.065 ", "0", "2.021 ", "-0.065 ", "-9.778 ", "0.009 ", "0"
"2021-11-25 16:00:00", "329", "16", "14.670 ", "0.016 ", "-60", "-21.313 ", "0.164 ", "0.881 ", "34.810 ", "0.936 ", "51.041 ", "-43.467 ", "-0.174 ", "-0.174 ", "0", "1.847 ", "-0.174 ", "-26.080 ", "0.009 ", "0"
"2021-11-25 17:00:00", "329", "17", "14.060 ", "0", "-75", "-21.313 ", "-0.029 ", "0.966 ", "25.807 ", "0.964 ", "51.232 ", "-51.232 ", "-0.205 ", "-0.205 ", "0", "1.642 ", "-0.205 ", "-30.739 ", "0.009 ", "0"
"2021-11-25 18:00:00", "329", "18", "13.600 ", "0", "-90", "-21.313 ", "-0.235 ", "1.027 ", "16.852 ", "0.982 ", "51.376 ", "-51.376 ", "-0.206 ", "-0.206 ", "0", "1.437 ", "-0.206 ", "-30.826 ", "0.009 ", "0"
"2021-11-25 19:00:00", "329", "19", "13.130 ", "0", "-105", "-21.313 ", "-0.442 ", "1.062 ", "8.307 ", "0.994 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "1.230 ", "-0.206 ", "-30.914 ", "0.009 ", "0"
"2021-11-25 20:00:00", "329", "20", "12.670 ", "0", "-120", "-21.313 ", "-0.634 ", "1.073 ", "0.513 ", "1.000 ", "51.669 ", "-51.669 ", "-0.207 ", "-0.207 ", "0", "1.024 ", "-0.207 ", "-31.001 ", "0.009 ", "0"
"2021-11-25 21:00:00", "329", "21", "12.610 ", "0", "-135", "-21.313 ", "-0.799 ", "1.067 ", "6.166 ", "0.996 ", "51.688 ", "-51.688 ", "-0.207 ", "-0.207 ", "0", "0.817 ", "-0.207 ", "-31.013 ", "0.009 ", "0"
"2021-11-25 22:00:00", "329", "22", "12.550 ", "0", "-150", "-21.313 ", "-0.926 ", "1.052 ", "11.345 ", "0.990 ", "51.707 ", "-51.707 ", "-0.207 ", "-0.207 ", "0", "0.610 ", "-0.207 ", "-31.024 ", "0.009 ", "0"
"2021-11-25 23:00:00", "329", "23", "12.490 ", "0", "-165", "-21.313 ", "-1.006 ", "1.039 ", "14.646 ", "0.986 ", "51.726 ", "-51.726 ", "-0.207 ", "-0.207 ", "0", "0.403 ", "-0.207 ", "-31.036 ", "0.009 ", "0"
"2021-11-26 00:00:00", "330", "0", "12.700 ", "0", "180", "-21.477 ", "-1.035 ", "1.035 ", "15.618 ", "0.984 ", "51.660 ", "-51.660 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.996 ", "0.009 ", "0"
"2021-11-26 01:00:00", "330", "1", "12.910 ", "0", "165", "-21.477 ", "-1.008 ", "1.040 ", "14.483 ", "0.986 ", "51.593 ", "-51.593 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.956 ", "0.009 ", "0"
"2021-11-26 02:00:00", "330", "2", "13.120 ", "0", "150", "-21.477 ", "-0.928 ", "1.054 ", "11.188 ", "0.990 ", "51.527 ", "-51.527 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.916 ", "0.009 ", "0"
"2021-11-26 03:00:00", "330", "3", "12.770 ", "0", "135", "-21.477 ", "-0.801 ", "1.069 ", "6.018 ", "0.996 ", "51.637 ", "-51.637 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.982 ", "0.009 ", "0"
"2021-11-26 04:00:00", "330", "4", "12.420 ", "0", "120", "-21.477 ", "-0.636 ", "1.075 ", "0.654 ", "1.000 ", "51.748 ", "-51.748 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.049 ", "0.009 ", "0"
"2021-11-26 05:00:00", "330", "5", "12.070 ", "0", "105", "-21.477 ", "-0.444 ", "1.063 ", "8.440 ", "0.993 ", "51.859 ", "-51.859 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.115 ", "0.009 ", "0"
"2021-11-26 06:00:00", "330", "6", "12.900 ", "0", "90", "-21.477 ", "-0.237 ", "1.028 ", "16.980 ", "0.982 ", "51.596 ", "-51.596 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.958 ", "0.009 ", "0"
"2021-11-26 07:00:00", "330", "7", "13.730 ", "0", "75", "-21.477 ", "-0.031 ", "0.966 ", "25.932 ", "0.963 ", "51.335 ", "-51.335 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.801 ", "0.009 ", "0"
"2021-11-26 08:00:00", "330", "8", "14.560 ", "0.530 ", "60", "-21.477 ", "0.162 ", "0.881 ", "34.937 ", "0.935 ", "51.075 ", "193 ", "0.774 ", "0.774 ", "0.735 ", "0.449 ", "0.774 ", "116 ", "0", "44.582 "
"2021-11-26 09:00:00", "330", "9", "15.110 ", "0.773 ", "45", "-21.477 ", "0.327 ", "0.779 ", "43.544 ", "0.894 ", "50.904 ", "251 ", "1.003 ", "1.003 ", "0.953 ", "1.452 ", "1.003 ", "150 ", "0.011 ", "50.000 "
"2021-11-26 10:00:00", "330", "10", "15.650 ", "0.342 ", "30", "-21.477 ", "0.453 ", "0.675 ", "51.087 ", "0.838 ", "50.736 ", "57.899 ", "0.232 ", "0.232 ", "0.220 ", "1.684 ", "0.232 ", "34.739 ", "0", "13.873 "
"2021-11-26 11:00:00", "330", "11", "16.200 ", "0.539 ", "15", "-21.477 ", "0.533 ", "0.593 ", "56.530 ", "0.780 ", "50.566 ", "89.150 ", "0.357 ", "0.357 ", "0.339 ", "2.040 ", "0.357 ", "53.490 ", "0", "16.880 "
"2021-11-26 12:00:00", "330", "12", "16.120 ", "0.418 ", "0", "-21.477 ", "0.560 ", "0.560 ", "58.572 ", "0.753 ", "50.590 ", "48.260 ", "0.193 ", "0.193 ", "0.183 ", "2.233 ", "0.193 ", "28.956 ", "0", "8.236 "
"2021-11-26 13:00:00", "330", "13", "16.030 ", "0.087 ", "-15", "-21.477 ", "0.533 ", "0.593 ", "56.530 ", "0.780 ", "50.618 ", "-27.984 ", "-0.112 ", "-0.112 ", "0", "2.121 ", "-0.112 ", "-16.790 ", "0", "0"
"2021-11-26 14:00:00", "330", "14", "15.950 ", "0.571 ", "-30", "-21.477 ", "0.453 ", "0.675 ", "51.087 ", "0.838 ", "50.643 ", "130 ", "0.522 ", "0.522 ", "0.496 ", "2.643 ", "0.522 ", "78.255 ", "0", "26.412 "
"2021-11-26 15:00:00", "330", "15", "14.830 ", "0.633 ", "-45", "-21.477 ", "0.327 ", "0.779 ", "43.544 ", "0.894 ", "50.991 ", "196 ", "0.783 ", "0.783 ", "0.744 ", "3.426 ", "0.783 ", "117 ", "0", "41.787 "
"2021-11-26 16:00:00", "330", "16", "13.700 ", "0.215 ", "-60", "-21.477 ", "0.162 ", "0.881 ", "34.937 ", "0.935 ", "51.345 ", "48.075 ", "0.192 ", "0.192 ", "0.183 ", "3.619 ", "0.192 ", "28.845 ", "0", "8.199 "
"2021-11-26 17:00:00", "330", "17", "12.580 ", "0", "-75", "-21.477 ", "-0.031 ", "0.966 ", "25.932 ", "0.963 ", "51.697 ", "-51.697 ", "-0.207 ", "-0.207 ", "0", "3.412 ", "-0.207 ", "-31.018 ", "0", "0"
"2021-11-26 18:00:00", "330", "18", "12.520 ", "0", "-90", "-21.477 ", "-0.237 ", "1.028 ", "16.980 ", "0.982 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "3.205 ", "-0.207 ", "-31.030 ", "0", "0"
"2021-11-26 19:00:00", "330", "19", "12.450 ", "0", "-105", "-21.477 ", "-0.444 ", "1.063 ", "8.440 ", "0.993 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "2.998 ", "-0.207 ", "-31.043 ", "0", "0"
"2021-11-26 20:00:00", "330", "20", "12.390 ", "0", "-120", "-21.477 ", "-0.636 ", "1.075 ", "0.654 ", "1.000 ", "51.758 ", "-51.758 ", "-0.207 ", "-0.207 ", "0", "2.791 ", "-0.207 ", "-31.055 ", "0", "0"
"2021-11-26 21:00:00", "330", "21", "12.330 ", "0", "-135", "-21.477 ", "-0.801 ", "1.069 ", "6.018 ", "0.996 ", "51.777 ", "-51.777 ", "-0.207 ", "-0.207 ", "0", "2.584 ", "-0.207 ", "-31.066 ", "0", "0"
"2021-11-26 22:00:00", "330", "22", "12.270 ", "0", "-150", "-21.477 ", "-0.928 ", "1.054 ", "11.188 ", "0.990 ", "51.796 ", "-51.796 ", "-0.207 ", "-0.207 ", "0", "2.377 ", "-0.207 ", "-31.077 ", "0", "0"
"2021-11-26 23:00:00", "330", "23", "12.210 ", "0", "-165", "-21.477 ", "-1.008 ", "1.040 ", "14.483 ", "0.986 ", "51.815 ", "-51.815 ", "-0.207 ", "-0.207 ", "0", "2.169 ", "-0.207 ", "-31.089 ", "0", "0"
"2021-11-27 00:00:00", "331", "0", "11.810 ", "0", "180", "-21.635 ", "-1.037 ", "1.037 ", "15.460 ", "0.984 ", "51.941 ", "-51.941 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.165 ", "0", "0"
"2021-11-27 01:00:00", "331", "1", "11.400 ", "0", "165", "-21.635 ", "-1.010 ", "1.042 ", "14.327 ", "0.986 ", "52.072 ", "-52.072 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.243 ", "0", "0"
"2021-11-27 02:00:00", "331", "2", "11", "0", "150", "-21.635 ", "-0.930 ", "1.056 ", "11.037 ", "0.991 ", "52.199 ", "-52.199 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.320 ", "0", "0"
"2021-11-27 03:00:00", "331", "3", "11.170 ", "0", "135", "-21.635 ", "-0.803 ", "1.070 ", "5.875 ", "0.996 ", "52.145 ", "-52.145 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.287 ", "0", "0"
"2021-11-27 04:00:00", "331", "4", "11.340 ", "0", "120", "-21.635 ", "-0.638 ", "1.076 ", "0.789 ", "1.000 ", "52.091 ", "-52.091 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.255 ", "0", "0"
"2021-11-27 05:00:00", "331", "5", "11.500 ", "0", "105", "-21.635 ", "-0.446 ", "1.064 ", "8.568 ", "0.993 ", "52.040 ", "-52.040 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.224 ", "0", "0"
"2021-11-27 06:00:00", "331", "6", "12.040 ", "0", "90", "-21.635 ", "-0.239 ", "1.028 ", "17.103 ", "0.982 ", "51.868 ", "-51.868 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.121 ", "0", "0"
"2021-11-27 07:00:00", "331", "7", "12.590 ", "0", "75", "-21.635 ", "-0.033 ", "0.966 ", "26.052 ", "0.963 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.017 ", "0", "0"
"2021-11-27 08:00:00", "331", "8", "13.130 ", "0", "60", "-21.635 ", "0.160 ", "0.881 ", "35.058 ", "0.935 ", "51.524 ", "-51.524 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.914 ", "0", "0"
"2021-11-27 09:00:00", "331", "9", "13.040 ", "0", "45", "-21.635 ", "0.325 ", "0.778 ", "43.672 ", "0.893 ", "51.552 ", "-51.552 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.931 ", "0", "0"
"2021-11-27 10:00:00", "331", "10", "12.960 ", "0.002 ", "30", "-21.635 ", "0.452 ", "0.674 ", "51.226 ", "0.837 ", "51.577 ", "-50.870 ", "-0.203 ", "-0.203 ", "0", "-0.325 ", "-0.203 ", "-30.522 ", "0", "0"
"2021-11-27 11:00:00", "331", "11", "12.870 ", "0.127 ", "15", "-21.635 ", "0.531 ", "0.591 ", "56.682 ", "0.779 ", "51.606 ", "-18.844 ", "-0.075 ", "-0.075 ", "0", "-0.325 ", "-0.075 ", "-11.307 ", "0", "0"
"2021-11-27 12:00:00", "331", "12", "12.590 ", "0.145 ", "0", "-21.635 ", "0.558 ", "0.558 ", "58.731 ", "0.751 ", "51.694 ", "-17.784 ", "-0.071 ", "-0.071 ", "0", "-0.325 ", "-0.071 ", "-10.671 ", "0", "0"
"2021-11-27 13:00:00", "331", "13", "12.320 ", "0.337 ", "-15", "-21.635 ", "0.531 ", "0.591 ", "56.682 ", "0.779 ", "51.780 ", "34.933 ", "0.140 ", "0.140 ", "0", "-0.185 ", "0.140 ", "20.960 ", "0", "5.683 "
"2021-11-27 14:00:00", "331", "14", "12.040 ", "0.002 ", "-30", "-21.635 ", "0.452 ", "0.674 ", "51.226 ", "0.837 ", "51.868 ", "-51.091 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.655 ", "0", "0"
"2021-11-27 15:00:00", "331", "15", "11.630 ", "0", "-45", "-21.635 ", "0.325 ", "0.778 ", "43.672 ", "0.893 ", "51.999 ", "-51.999 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.199 ", "0", "0"
"2021-11-27 16:00:00", "331", "16", "11.230 ", "0.008 ", "-60", "-21.635 ", "0.160 ", "0.881 ", "35.058 ", "0.935 ", "52.126 ", "-48.269 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.961 ", "0", "0"
"2021-11-27 17:00:00", "331", "17", "10.820 ", "0", "-75", "-21.635 ", "-0.033 ", "0.966 ", "26.052 ", "0.963 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0", "0"
"2021-11-27 18:00:00", "331", "18", "10.710 ", "0", "-90", "-21.635 ", "-0.239 ", "1.028 ", "17.103 ", "0.982 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.375 ", "0", "0"
"2021-11-27 19:00:00", "331", "19", "10.600 ", "0", "-105", "-21.635 ", "-0.446 ", "1.064 ", "8.568 ", "0.993 ", "52.327 ", "-52.327 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.396 ", "0", "0"
"2021-11-27 20:00:00", "331", "20", "10.490 ", "0", "-120", "-21.635 ", "-0.638 ", "1.076 ", "0.789 ", "1.000 ", "52.362 ", "-52.362 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.417 ", "0", "0"
"2021-11-27 21:00:00", "331", "21", "10.770 ", "0", "-135", "-21.635 ", "-0.803 ", "1.070 ", "5.875 ", "0.996 ", "52.273 ", "-52.273 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.364 ", "0", "0"
"2021-11-27 22:00:00", "331", "22", "11.050 ", "0", "-150", "-21.635 ", "-0.930 ", "1.056 ", "11.037 ", "0.991 ", "52.183 ", "-52.183 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.310 ", "0", "0"
"2021-11-27 23:00:00", "331", "23", "11.330 ", "0", "-165", "-21.635 ", "-1.010 ", "1.042 ", "14.327 ", "0.986 ", "52.094 ", "-52.094 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.256 ", "0", "0"
"2021-11-28 00:00:00", "332", "0", "11.490 ", "0", "180", "-21.787 ", "-1.039 ", "1.039 ", "15.308 ", "0.985 ", "52.043 ", "-52.043 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.226 ", "0", "0"
"2021-11-28 01:00:00", "332", "1", "11.650 ", "0", "165", "-21.787 ", "-1.012 ", "1.044 ", "14.177 ", "0.986 ", "51.992 ", "-51.992 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.195 ", "0", "0"
"2021-11-28 02:00:00", "332", "2", "11.810 ", "0", "150", "-21.787 ", "-0.932 ", "1.058 ", "10.893 ", "0.991 ", "51.941 ", "-51.941 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.165 ", "0", "0"
"2021-11-28 03:00:00", "332", "3", "12.030 ", "0", "135", "-21.787 ", "-0.805 ", "1.072 ", "5.737 ", "0.996 ", "51.872 ", "-51.872 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.123 ", "0", "0"
"2021-11-28 04:00:00", "332", "4", "12.240 ", "0", "120", "-21.787 ", "-0.640 ", "1.077 ", "0.918 ", "0.999 ", "51.805 ", "-51.805 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.083 ", "0", "0"
"2021-11-28 05:00:00", "332", "5", "12.450 ", "0", "105", "-21.787 ", "-0.448 ", "1.065 ", "8.690 ", "0.993 ", "51.739 ", "-51.739 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.043 ", "0", "0"
"2021-11-28 06:00:00", "332", "6", "12.640 ", "0", "90", "-21.787 ", "-0.241 ", "1.029 ", "17.221 ", "0.982 ", "51.678 ", "-51.678 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.007 ", "0", "0"
"2021-11-28 07:00:00", "332", "7", "12.840 ", "0", "75", "-21.787 ", "-0.035 ", "0.967 ", "26.168 ", "0.963 ", "51.615 ", "-51.615 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.969 ", "0", "0"
"2021-11-28 08:00:00", "332", "8", "13.030 ", "0", "60", "-21.787 ", "0.158 ", "0.880 ", "35.175 ", "0.934 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-11-28 09:00:00", "332", "9", "12.780 ", "0", "45", "-21.787 ", "0.323 ", "0.777 ", "43.794 ", "0.892 ", "51.634 ", "-51.634 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.981 ", "0", "0"
"2021-11-28 10:00:00", "332", "10", "12.520 ", "0", "30", "-21.787 ", "0.450 ", "0.672 ", "51.359 ", "0.836 ", "51.716 ", "-51.716 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.030 ", "0", "0"
"2021-11-28 11:00:00", "332", "11", "12.270 ", "0.014 ", "15", "-21.787 ", "0.529 ", "0.589 ", "56.827 ", "0.777 ", "51.796 ", "-48.271 ", "-0.193 ", "-0.193 ", "0", "-0.325 ", "-0.193 ", "-28.962 ", "0", "0"
"2021-11-28 12:00:00", "332", "12", "11.910 ", "0.019 ", "0", "-21.787 ", "0.557 ", "0.557 ", "58.882 ", "0.748 ", "51.910 ", "-47.458 ", "-0.190 ", "-0.190 ", "0", "-0.325 ", "-0.190 ", "-28.475 ", "0", "0"
"2021-11-28 13:00:00", "332", "13", "11.550 ", "0.312 ", "-15", "-21.787 ", "0.529 ", "0.589 ", "56.827 ", "0.777 ", "52.024 ", "27.729 ", "0.111 ", "0.111 ", "0", "-0.214 ", "0.111 ", "16.638 ", "0.017 ", "0"
"2021-11-28 14:00:00", "332", "14", "11.190 ", "0.297 ", "-30", "-21.787 ", "0.450 ", "0.672 ", "51.359 ", "0.836 ", "52.139 ", "41.201 ", "0.165 ", "0.165 ", "0", "-0.049 ", "0.165 ", "24.721 ", "0", "12.472 "
"2021-11-28 15:00:00", "332", "15", "10.660 ", "0.090 ", "-45", "-21.787 ", "0.323 ", "0.777 ", "43.794 ", "0.892 ", "52.308 ", "-17.446 ", "-0.070 ", "-0.070 ", "0", "-0.119 ", "-0.070 ", "-10.468 ", "0", "0"
"2021-11-28 16:00:00", "332", "16", "10.120 ", "0.364 ", "-60", "-21.787 ", "0.158 ", "0.880 ", "35.175 ", "0.934 ", "52.481 ", "115 ", "0.459 ", "0.459 ", "0.436 ", "0.340 ", "0.459 ", "68.865 ", "0", "22.739 "
"2021-11-28 17:00:00", "332", "17", "9.590 ", "0", "-75", "-21.787 ", "-0.035 ", "0.967 ", "26.168 ", "0.963 ", "52.651 ", "-52.651 ", "-0.211 ", "-0.211 ", "0", "0.129 ", "-0.211 ", "-31.591 ", "0", "0"
"2021-11-28 18:00:00", "332", "18", "9.750 ", "0", "-90", "-21.787 ", "-0.241 ", "1.029 ", "17.221 ", "0.982 ", "52.600 ", "-52.600 ", "-0.210 ", "-0.210 ", "0", "-0.081 ", "-0.210 ", "-31.560 ", "0", "0"
"2021-11-28 19:00:00", "332", "19", "9.910 ", "0", "-105", "-21.787 ", "-0.448 ", "1.065 ", "8.690 ", "0.993 ", "52.548 ", "-52.548 ", "-0.210 ", "-0.210 ", "0", "-0.291 ", "-0.210 ", "-31.529 ", "0", "0"
"2021-11-28 20:00:00", "332", "20", "10.080 ", "0", "-120", "-21.787 ", "-0.640 ", "1.077 ", "0.918 ", "0.999 ", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.496 ", "0", "0"
"2021-11-28 21:00:00", "332", "21", "10.280 ", "0", "-135", "-21.787 ", "-0.805 ", "1.072 ", "5.737 ", "0.996 ", "52.430 ", "-52.430 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.458 ", "0", "0"
"2021-11-28 22:00:00", "332", "22", "10.490 ", "0", "-150", "-21.787 ", "-0.932 ", "1.058 ", "10.893 ", "0.991 ", "52.362 ", "-52.362 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.417 ", "0", "0"
"2021-11-28 23:00:00", "332", "23", "10.700 ", "0", "-165", "-21.787 ", "-1.012 ", "1.044 ", "14.177 ", "0.986 ", "52.295 ", "-52.295 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.377 ", "0", "0"
"2021-11-29 00:00:00", "333", "0", "9.610 ", "0", "180", "-21.933 ", "-1.040 ", "1.040 ", "15.163 ", "0.985 ", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.587 ", "0", "0"
"2021-11-29 01:00:00", "333", "1", "8.520 ", "0", "165", "-21.933 ", "-1.013 ", "1.046 ", "14.034 ", "0.987 ", "52.997 ", "-52.997 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.798 ", "0", "0"
"2021-11-29 02:00:00", "333", "2", "7.430 ", "0", "150", "-21.933 ", "-0.934 ", "1.059 ", "10.755 ", "0.991 ", "53.351 ", "-53.351 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.011 ", "0", "0"
"2021-11-29 03:00:00", "333", "3", "7.130 ", "0", "135", "-21.933 ", "-0.807 ", "1.073 ", "5.606 ", "0.996 ", "53.449 ", "-53.449 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.069 ", "0", "0"
"2021-11-29 04:00:00", "333", "4", "6.830 ", "0", "120", "-21.933 ", "-0.642 ", "1.078 ", "1.042 ", "0.999 ", "53.547 ", "-53.547 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.128 ", "0", "0"
"2021-11-29 05:00:00", "333", "5", "6.520 ", "0", "105", "-21.933 ", "-0.449 ", "1.065 ", "8.808 ", "0.993 ", "53.649 ", "-53.649 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.189 ", "0", "0"
"2021-11-29 06:00:00", "333", "6", "8.060 ", "0", "90", "-21.933 ", "-0.243 ", "1.029 ", "17.333 ", "0.981 ", "53.146 ", "-53.146 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.888 ", "0", "0"
"2021-11-29 07:00:00", "333", "7", "9.610 ", "0", "75", "-21.933 ", "-0.036 ", "0.967 ", "26.278 ", "0.963 ", "52.645 ", "-52.645 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.587 ", "0", "0"
"2021-11-29 08:00:00", "333", "8", "11.150 ", "0.169 ", "60", "-21.933 ", "0.156 ", "0.880 ", "35.287 ", "0.934 ", "52.151 ", "25.598 ", "0.102 ", "0.102 ", "0", "-0.223 ", "0.102 ", "15.359 ", "0.015 ", "0"
"2021-11-29 09:00:00", "333", "9", "12.050 ", "0.006 ", "45", "-21.933 ", "0.321 ", "0.777 ", "43.911 ", "0.891 ", "51.865 ", "-49.525 ", "-0.198 ", "-0.198 ", "0", "-0.325 ", "-0.198 ", "-29.715 ", "0.015 ", "0"
"2021-11-29 10:00:00", "333", "10", "12.950 ", "0.120 ", "30", "-21.933 ", "0.448 ", "0.671 ", "51.486 ", "0.835 ", "51.581 ", "-13.903 ", "-0.056 ", "-0.056 ", "0", "-0.325 ", "-0.056 ", "-8.342 ", "0.015 ", "0"
"2021-11-29 11:00:00", "333", "11", "13.850 ", "0.004 ", "15", "-21.933 ", "0.528 ", "0.588 ", "56.967 ", "0.775 ", "51.298 ", "-50.290 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.174 ", "0.015 ", "0"
"2021-11-29 12:00:00", "333", "12", "13.790 ", "0", "0", "-21.933 ", "0.555 ", "0.555 ", "59.028 ", "0.746 ", "51.316 ", "-51.316 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.790 ", "0.015 ", "0"
"2021-11-29 13:00:00", "333", "13", "13.740 ", "0", "-15", "-21.933 ", "0.528 ", "0.588 ", "56.967 ", "0.775 ", "51.332 ", "-51.332 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.799 ", "0.015 ", "0"
"2021-11-29 14:00:00", "333", "14", "13.680 ", "0", "-30", "-21.933 ", "0.448 ", "0.671 ", "51.486 ", "0.835 ", "51.351 ", "-51.351 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.811 ", "0.015 ", "0"
"2021-11-29 15:00:00", "333", "15", "12.740 ", "0", "-45", "-21.933 ", "0.321 ", "0.777 ", "43.911 ", "0.891 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "0.015 ", "0"
"2021-11-29 16:00:00", "333", "16", "11.810 ", "0", "-60", "-21.933 ", "0.156 ", "0.880 ", "35.287 ", "0.934 ", "51.941 ", "-51.941 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.165 ", "0.015 ", "0"
"2021-11-29 17:00:00", "333", "17", "10.870 ", "0", "-75", "-21.933 ", "-0.036 ", "0.967 ", "26.278 ", "0.963 ", "52.241 ", "-52.241 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.344 ", "0.015 ", "0"
"2021-11-29 18:00:00", "333", "18", "10.330 ", "0", "-90", "-21.933 ", "-0.243 ", "1.029 ", "17.333 ", "0.981 ", "52.414 ", "-52.414 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.448 ", "0.015 ", "0"
"2021-11-29 19:00:00", "333", "19", "9.790 ", "0", "-105", "-21.933 ", "-0.449 ", "1.065 ", "8.808 ", "0.993 ", "52.587 ", "-52.587 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.552 ", "0.015 ", "0"
"2021-11-29 20:00:00", "333", "20", "9.260 ", "0", "-120", "-21.933 ", "-0.642 ", "1.078 ", "1.042 ", "0.999 ", "52.758 ", "-52.758 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.655 ", "0.015 ", "0"
"2021-11-29 21:00:00", "333", "21", "9.030 ", "0", "-135", "-21.933 ", "-0.807 ", "1.073 ", "5.606 ", "0.996 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.699 ", "0.015 ", "0"
"2021-11-29 22:00:00", "333", "22", "8.800 ", "0", "-150", "-21.933 ", "-0.934 ", "1.059 ", "10.755 ", "0.991 ", "52.906 ", "-52.906 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.744 ", "0.015 ", "0"
"2021-11-29 23:00:00", "333", "23", "8.570 ", "0", "-165", "-21.933 ", "-1.013 ", "1.046 ", "14.034 ", "0.987 ", "52.981 ", "-52.981 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.788 ", "0.015 ", "0"
"2021-11-30 00:00:00", "334", "0", "8.640 ", "0", "180", "-22.071 ", "-1.042 ", "1.042 ", "15.024 ", "0.985 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.775 ", "0.015 ", "0"
"2021-11-30 01:00:00", "334", "1", "8.700 ", "0", "165", "-22.071 ", "-1.015 ", "1.047 ", "13.897 ", "0.987 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.763 ", "0.015 ", "0"
"2021-11-30 02:00:00", "334", "2", "8.770 ", "0", "150", "-22.071 ", "-0.935 ", "1.061 ", "10.622 ", "0.991 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "0.015 ", "0"
"2021-11-30 03:00:00", "334", "3", "8.520 ", "0", "135", "-22.071 ", "-0.809 ", "1.074 ", "5.481 ", "0.996 ", "52.997 ", "-52.997 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.798 ", "0.015 ", "0"
"2021-11-30 04:00:00", "334", "4", "8.270 ", "0", "120", "-22.071 ", "-0.643 ", "1.079 ", "1.160 ", "0.999 ", "53.078 ", "-53.078 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.847 ", "0.015 ", "0"
"2021-11-30 05:00:00", "334", "5", "8.020 ", "0", "105", "-22.071 ", "-0.451 ", "1.066 ", "8.920 ", "0.993 ", "53.159 ", "-53.159 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.895 ", "0.015 ", "0"
"2021-11-30 06:00:00", "334", "6", "9.170 ", "0", "90", "-22.071 ", "-0.245 ", "1.029 ", "17.441 ", "0.981 ", "52.787 ", "-52.787 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.672 ", "0.015 ", "0"
"2021-11-30 07:00:00", "334", "7", "10.310 ", "0", "75", "-22.071 ", "-0.038 ", "0.967 ", "26.384 ", "0.962 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.452 ", "0.015 ", "0"
"2021-11-30 08:00:00", "334", "8", "11.460 ", "0.450 ", "60", "-22.071 ", "0.154 ", "0.880 ", "35.394 ", "0.933 ", "52.053 ", "154 ", "0.617 ", "0.617 ", "0.586 ", "0.292 ", "0.617 ", "92.525 ", "0", "38.090 "
"2021-11-30 09:00:00", "334", "9", "12.350 ", "0.715 ", "45", "-22.071 ", "0.319 ", "0.776 ", "44.023 ", "0.891 ", "51.770 ", "224 ", "0.896 ", "0.896 ", "0.851 ", "1.187 ", "0.896 ", "134 ", "0", "48.024 "
"2021-11-30 10:00:00", "334", "10", "13.230 ", "0.800 ", "30", "-22.071 ", "0.446 ", "0.670 ", "51.608 ", "0.834 ", "51.492 ", "198 ", "0.792 ", "0.792 ", "0.752 ", "1.979 ", "0.792 ", "119 ", "0", "42.284 "
"2021-11-30 11:00:00", "334", "11", "14.120 ", "0.581 ", "15", "-22.071 ", "0.526 ", "0.586 ", "57.100 ", "0.773 ", "51.213 ", "95.739 ", "0.383 ", "0.383 ", "0.364 ", "2.362 ", "0.383 ", "57.443 ", "0", "18.362 "
"2021-11-30 12:00:00", "334", "12", "14.270 ", "0.949 ", "0", "-22.071 ", "0.553 ", "0.553 ", "59.167 ", "0.744 ", "51.166 ", "167 ", "0.667 ", "0.667 ", "0.634 ", "3.030 ", "0.667 ", "100 ", "0", "35.052 "
"2021-11-30 13:00:00", "334", "13", "14.420 ", "0.788 ", "-15", "-22.071 ", "0.526 ", "0.586 ", "57.100 ", "0.773 ", "51.119 ", "148 ", "0.593 ", "0.593 ", "0.563 ", "3.623 ", "0.593 ", "88.911 ", "0", "30.622 "
"2021-11-30 14:00:00", "334", "14", "14.570 ", "0.734 ", "-30", "-22.071 ", "0.446 ", "0.670 ", "51.608 ", "0.834 ", "51.072 ", "178 ", "0.711 ", "0.711 ", "0.675 ", "4.334 ", "0.711 ", "107 ", "0", "37.610 "
"2021-11-30 15:00:00", "334", "15", "13.670 ", "0.258 ", "-45", "-22.071 ", "0.319 ", "0.776 ", "44.023 ", "0.891 ", "51.354 ", "48.115 ", "0.192 ", "0.192 ", "0.183 ", "4.526 ", "0.192 ", "28.869 ", "0", "8.207 "
"2021-11-30 16:00:00", "334", "16", "11.610 ", "0.069 ", "-60", "-22.071 ", "0.154 ", "0.880 ", "35.394 ", "0.933 ", "52.005 ", "-20.444 ", "-0.082 ", "-0.082 ", "0", "4.444 ", "-0.082 ", "-12.267 ", "0", "0"
"2021-11-30 17:00:00", "334", "17", "11.550 ", "0", "-75", "-22.071 ", "-0.038 ", "0.967 ", "26.384 ", "0.962 ", "52.024 ", "-52.024 ", "-0.208 ", "-0.208 ", "0", "4.236 ", "-0.208 ", "-31.214 ", "0", "0"
"2021-11-30 18:00:00", "334", "18", "11.480 ", "0", "-90", "-22.071 ", "-0.245 ", "1.029 ", "17.441 ", "0.981 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "4.028 ", "-0.208 ", "-31.228 ", "0", "0"
"2021-11-30 19:00:00", "334", "19", "11.420 ", "0", "-105", "-22.071 ", "-0.451 ", "1.066 ", "8.920 ", "0.993 ", "52.065 ", "-52.065 ", "-0.208 ", "-0.208 ", "0", "3.820 ", "-0.208 ", "-31.239 ", "0", "0"
"2021-11-30 20:00:00", "334", "20", "11.350 ", "0", "-120", "-22.071 ", "-0.643 ", "1.079 ", "1.160 ", "0.999 ", "52.088 ", "-52.088 ", "-0.208 ", "-0.208 ", "0", "3.611 ", "-0.208 ", "-31.253 ", "0", "0"
"2021-11-30 21:00:00", "334", "21", "11.290 ", "0", "-135", "-22.071 ", "-0.809 ", "1.074 ", "5.481 ", "0.996 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "3.403 ", "-0.208 ", "-31.264 ", "0", "0"
"2021-11-30 22:00:00", "334", "22", "11.220 ", "0", "-150", "-22.071 ", "-0.935 ", "1.061 ", "10.622 ", "0.991 ", "52.129 ", "-52.129 ", "-0.209 ", "-0.209 ", "0", "3.194 ", "-0.209 ", "-31.277 ", "0", "0"
"2021-11-30 23:00:00", "334", "23", "11.150 ", "0", "-165", "-22.071 ", "-1.015 ", "1.047 ", "13.897 ", "0.987 ", "52.151 ", "-52.151 ", "-0.209 ", "-0.209 ", "0", "2.986 ", "-0.209 ", "-31.291 ", "0", "0"
"2021-12-01 00:00:00", "335", "0", "11.090 ", "0", "180", "-22.204 ", "-1.044 ", "1.044 ", "14.891 ", "0.985 ", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.302 ", "0", "0"
"2021-12-01 01:00:00", "335", "1", "11.020 ", "0", "165", "-22.204 ", "-1.017 ", "1.049 ", "13.766 ", "0.987 ", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0", "0"
"2021-12-01 02:00:00", "335", "2", "10.960 ", "0", "150", "-22.204 ", "-0.937 ", "1.062 ", "10.496 ", "0.991 ", "52.212 ", "-52.212 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.327 ", "0", "0"
"2021-12-01 03:00:00", "335", "3", "10.890 ", "0", "135", "-22.204 ", "-0.810 ", "1.075 ", "5.361 ", "0.996 ", "52.234 ", "-52.234 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.341 ", "0", "0"
"2021-12-01 04:00:00", "335", "4", "10.830 ", "0", "120", "-22.204 ", "-0.645 ", "1.080 ", "1.273 ", "0.999 ", "52.254 ", "-52.254 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.352 ", "0", "0"
"2021-12-01 05:00:00", "335", "5", "10.760 ", "0", "105", "-22.204 ", "-0.453 ", "1.067 ", "9.027 ", "0.993 ", "52.276 ", "-52.276 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.366 ", "0", "0"
"2021-12-01 06:00:00", "335", "6", "10.690 ", "0", "90", "-22.204 ", "-0.246 ", "1.030 ", "17.543 ", "0.981 ", "52.298 ", "-52.298 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.379 ", "0", "0"
"2021-12-01 07:00:00", "335", "7", "10.630 ", "0", "75", "-22.204 ", "-0.040 ", "0.967 ", "26.484 ", "0.962 ", "52.317 ", "-52.317 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.390 ", "0", "0"
"2021-12-01 08:00:00", "335", "8", "12.440 ", "0.052 ", "60", "-22.204 ", "0.153 ", "0.879 ", "35.495 ", "0.933 ", "51.742 ", "-28.080 ", "-0.112 ", "-0.112 ", "0", "-0.325 ", "-0.112 ", "-16.848 ", "0", "0"
"2021-12-01 09:00:00", "335", "9", "12.450 ", "0.348 ", "45", "-22.204 ", "0.318 ", "0.775 ", "44.130 ", "0.890 ", "51.739 ", "82.281 ", "0.329 ", "0.329 ", "0.313 ", "0.004 ", "0.329 ", "49.368 ", "0", "15.357 "
"2021-12-01 10:00:00", "335", "10", "12.460 ", "0.370 ", "30", "-22.204 ", "0.445 ", "0.669 ", "51.723 ", "0.833 ", "51.735 ", "63.349 ", "0.253 ", "0.253 ", "0.241 ", "0.258 ", "0.253 ", "38.009 ", "0", "11.298 "
"2021-12-01 11:00:00", "335", "11", "12.470 ", "0", "15", "-22.204 ", "0.524 ", "0.585 ", "57.226 ", "0.771 ", "51.732 ", "-51.732 ", "-0.207 ", "-0.207 ", "0", "0.051 ", "-0.207 ", "-31.039 ", "0", "0"
"2021-12-01 12:00:00", "335", "12", "12.200 ", "0.070 ", "0", "-22.204 ", "0.551 ", "0.551 ", "59.299 ", "0.742 ", "51.818 ", "-35.827 ", "-0.143 ", "-0.143 ", "0", "-0.093 ", "-0.143 ", "-21.496 ", "0", "0"
"2021-12-01 13:00:00", "335", "13", "11.940 ", "0", "-15", "-22.204 ", "0.524 ", "0.585 ", "57.226 ", "0.771 ", "51.900 ", "-51.900 ", "-0.208 ", "-0.208 ", "0", "-0.300 ", "-0.208 ", "-31.140 ", "0", "0"
"2021-12-01 14:00:00", "335", "14", "11.680 ", "0.483 ", "-30", "-22.204 ", "0.445 ", "0.669 ", "51.723 ", "0.833 ", "51.983 ", "98.051 ", "0.392 ", "0.392 ", "0.373 ", "0.092 ", "0.392 ", "58.831 ", "0", "18.886 "
"2021-12-01 15:00:00", "335", "15", "11.820 ", "0.253 ", "-45", "-22.204 ", "0.318 ", "0.775 ", "44.130 ", "0.890 ", "51.938 ", "45.324 ", "0.181 ", "0.181 ", "0.172 ", "0.273 ", "0.181 ", "27.195 ", "0", "7.660 "
"2021-12-01 16:00:00", "335", "16", "11.970 ", "0.882 ", "-60", "-22.204 ", "0.153 ", "0.879 ", "35.495 ", "0.933 ", "51.891 ", "352 ", "1.407 ", "1.407 ", "1.336 ", "1.680 ", "1.407 ", "211 ", "0.071 ", "50.000 "
