"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-12-01 17:00:00", "335", "17", "12.110 ", "0", "-75", "-22.204 ", "-0.040 ", "0.967 ", "26.484 ", "0.962 ", "51.846 ", "-51.846 ", "-0.207 ", "-0.207 ", "0", "1.473 ", "-0.207 ", "-31.108 ", "0", "23.592 "
"2021-12-01 18:00:00", "335", "18", "12.350 ", "0", "-90", "-22.204 ", "-0.246 ", "1.030 ", "17.543 ", "0.981 ", "51.770 ", "-51.770 ", "-0.207 ", "-0.207 ", "0", "1.265 ", "-0.207 ", "-31.062 ", "0", "0"
"2021-12-01 19:00:00", "335", "19", "12.590 ", "0", "-105", "-22.204 ", "-0.453 ", "1.067 ", "9.027 ", "0.993 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "1.059 ", "-0.207 ", "-31.017 ", "0", "0"
"2021-12-01 20:00:00", "335", "20", "12.830 ", "0", "-120", "-22.204 ", "-0.645 ", "1.080 ", "1.273 ", "0.999 ", "51.618 ", "-51.618 ", "-0.206 ", "-0.206 ", "0", "0.852 ", "-0.206 ", "-30.971 ", "0", "0"
"2021-12-01 21:00:00", "335", "21", "13.080 ", "0", "-135", "-22.204 ", "-0.810 ", "1.075 ", "5.361 ", "0.996 ", "51.540 ", "-51.540 ", "-0.206 ", "-0.206 ", "0", "0.646 ", "-0.206 ", "-30.924 ", "0", "0"
"2021-12-01 22:00:00", "335", "22", "13.330 ", "0", "-150", "-22.204 ", "-0.937 ", "1.062 ", "10.496 ", "0.991 ", "51.461 ", "-51.461 ", "-0.206 ", "-0.206 ", "0", "0.440 ", "-0.206 ", "-30.877 ", "0", "0"
"2021-12-01 23:00:00", "335", "23", "13.580 ", "0", "-165", "-22.204 ", "-1.017 ", "1.049 ", "13.766 ", "0.987 ", "51.382 ", "-51.382 ", "-0.206 ", "-0.206 ", "0", "0.235 ", "-0.206 ", "-30.829 ", "0", "0"
"2021-12-02 00:00:00", "336", "0", "13.670 ", "0", "180", "-22.330 ", "-1.045 ", "1.045 ", "14.766 ", "0.986 ", "51.354 ", "-51.354 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.812 ", "0", "0"
"2021-12-02 01:00:00", "336", "1", "13.760 ", "0", "165", "-22.330 ", "-1.018 ", "1.051 ", "13.642 ", "0.987 ", "51.326 ", "-51.326 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.795 ", "0", "0"
"2021-12-02 02:00:00", "336", "2", "13.850 ", "0", "150", "-22.330 ", "-0.939 ", "1.063 ", "10.377 ", "0.991 ", "51.298 ", "-51.298 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.779 ", "0", "0"
"2021-12-02 03:00:00", "336", "3", "13.980 ", "0", "135", "-22.330 ", "-0.812 ", "1.077 ", "5.247 ", "0.996 ", "51.257 ", "-51.257 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.754 ", "0", "0"
"2021-12-02 04:00:00", "336", "4", "14.110 ", "0", "120", "-22.330 ", "-0.647 ", "1.081 ", "1.380 ", "0.999 ", "51.216 ", "-51.216 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.730 ", "0", "0"
"2021-12-02 05:00:00", "336", "5", "14.240 ", "0", "105", "-22.330 ", "-0.454 ", "1.067 ", "9.128 ", "0.993 ", "51.175 ", "-51.175 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.705 ", "0", "0"
"2021-12-02 06:00:00", "336", "6", "14.450 ", "0", "90", "-22.330 ", "-0.248 ", "1.030 ", "17.641 ", "0.981 ", "51.110 ", "-51.110 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.666 ", "0", "0"
"2021-12-02 07:00:00", "336", "7", "14.660 ", "0", "75", "-22.330 ", "-0.041 ", "0.967 ", "26.580 ", "0.962 ", "51.044 ", "-51.044 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.626 ", "0", "0"
"2021-12-02 08:00:00", "336", "8", "14.870 ", "0.310 ", "60", "-22.330 ", "0.151 ", "0.879 ", "35.592 ", "0.932 ", "50.979 ", "90.491 ", "0.362 ", "0.362 ", "0.344 ", "0.037 ", "0.362 ", "54.295 ", "0", "17.180 "
"2021-12-02 09:00:00", "336", "9", "15.070 ", "0.643 ", "45", "-22.330 ", "0.316 ", "0.775 ", "44.231 ", "0.890 ", "50.916 ", "196 ", "0.784 ", "0.784 ", "0.745 ", "0.821 ", "0.784 ", "118 ", "0", "41.825 "
"2021-12-02 10:00:00", "336", "10", "15.280 ", "0.694 ", "30", "-22.330 ", "0.443 ", "0.668 ", "51.833 ", "0.832 ", "50.851 ", "164 ", "0.656 ", "0.656 ", "0.623 ", "1.477 ", "0.656 ", "98.424 ", "0", "34.382 "
"2021-12-02 11:00:00", "336", "11", "15.490 ", "0.846 ", "15", "-22.330 ", "0.523 ", "0.583 ", "57.347 ", "0.770 ", "50.786 ", "161 ", "0.644 ", "0.644 ", "0.612 ", "2.121 ", "0.644 ", "96.592 ", "0", "33.660 "
"2021-12-02 12:00:00", "336", "12", "15.440 ", "0.844 ", "0", "-22.330 ", "0.550 ", "0.550 ", "59.425 ", "0.740 ", "50.801 ", "141 ", "0.563 ", "0.563 ", "0.535 ", "2.684 ", "0.563 ", "84.402 ", "0", "28.838 "
"2021-12-02 13:00:00", "336", "13", "15.390 ", "0.948 ", "-15", "-22.330 ", "0.523 ", "0.583 ", "57.347 ", "0.770 ", "50.817 ", "186 ", "0.745 ", "0.745 ", "0.708 ", "3.429 ", "0.745 ", "112 ", "0", "39.611 "
"2021-12-02 14:00:00", "336", "14", "15.340 ", "0.876 ", "-30", "-22.330 ", "0.443 ", "0.668 ", "51.833 ", "0.832 ", "50.832 ", "220 ", "0.881 ", "0.881 ", "0.837 ", "4.310 ", "0.881 ", "132 ", "0", "47.243 "
"2021-12-02 15:00:00", "336", "15", "14.490 ", "0.783 ", "-45", "-22.330 ", "0.316 ", "0.775 ", "44.231 ", "0.890 ", "51.097 ", "250 ", "0.998 ", "0.998 ", "0.948 ", "5.308 ", "0.998 ", "150 ", "0.010 ", "50.000 "
"2021-12-02 16:00:00", "336", "16", "13.650 ", "0.887 ", "-60", "-22.330 ", "0.151 ", "0.879 ", "35.592 ", "0.932 ", "51.360 ", "354 ", "1.416 ", "1.416 ", "1.345 ", "6.724 ", "1.416 ", "212 ", "0.082 ", "50.000 "
"2021-12-02 17:00:00", "336", "17", "12.800 ", "0", "-75", "-22.330 ", "-0.041 ", "0.967 ", "26.580 ", "0.962 ", "51.628 ", "-51.628 ", "-0.207 ", "-0.207 ", "0", "6.518 ", "-0.207 ", "-30.977 ", "0", "27.966 "
"2021-12-02 18:00:00", "336", "18", "12.280 ", "0", "-90", "-22.330 ", "-0.248 ", "1.030 ", "17.641 ", "0.981 ", "51.792 ", "-51.792 ", "-0.207 ", "-0.207 ", "0", "6.310 ", "-0.207 ", "-31.075 ", "0", "0"
"2021-12-02 19:00:00", "336", "19", "11.770 ", "0", "-105", "-22.330 ", "-0.454 ", "1.067 ", "9.128 ", "0.993 ", "51.954 ", "-51.954 ", "-0.208 ", "-0.208 ", "0", "6.103 ", "-0.208 ", "-31.172 ", "0", "0"
"2021-12-02 20:00:00", "336", "20", "11.260 ", "0", "-120", "-22.330 ", "-0.647 ", "1.081 ", "1.380 ", "0.999 ", "52.116 ", "-52.116 ", "-0.208 ", "-0.208 ", "0", "5.894 ", "-0.208 ", "-31.270 ", "0", "0"
"2021-12-02 21:00:00", "336", "21", "10.980 ", "0", "-135", "-22.330 ", "-0.812 ", "1.077 ", "5.247 ", "0.996 ", "52.206 ", "-52.206 ", "-0.209 ", "-0.209 ", "0", "5.685 ", "-0.209 ", "-31.323 ", "0", "0"
"2021-12-02 22:00:00", "336", "22", "10.710 ", "0", "-150", "-22.330 ", "-0.939 ", "1.063 ", "10.377 ", "0.991 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "5.476 ", "-0.209 ", "-31.375 ", "0", "0"
"2021-12-02 23:00:00", "336", "23", "10.430 ", "0", "-165", "-22.330 ", "-1.018 ", "1.051 ", "13.642 ", "0.987 ", "52.381 ", "-52.381 ", "-0.210 ", "-0.210 ", "0", "5.267 ", "-0.210 ", "-31.429 ", "0", "0"
"2021-12-03 00:00:00", "337", "0", "10.870 ", "0", "180", "-22.449 ", "-1.047 ", "1.047 ", "14.647 ", "0.986 ", "52.241 ", "-52.241 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.344 ", "0", "0"
"2021-12-03 01:00:00", "337", "1", "11.310 ", "0", "165", "-22.449 ", "-1.020 ", "1.052 ", "13.524 ", "0.987 ", "52.100 ", "-52.100 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.260 ", "0", "0"
"2021-12-03 02:00:00", "337", "2", "11.760 ", "0", "150", "-22.449 ", "-0.940 ", "1.065 ", "10.263 ", "0.991 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.174 ", "0", "0"
"2021-12-03 03:00:00", "337", "3", "11.640 ", "0", "135", "-22.449 ", "-0.813 ", "1.078 ", "5.140 ", "0.997 ", "51.995 ", "-51.995 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.197 ", "0", "0"
"2021-12-03 04:00:00", "337", "4", "11.520 ", "0", "120", "-22.449 ", "-0.648 ", "1.082 ", "1.482 ", "0.999 ", "52.034 ", "-52.034 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.220 ", "0", "0"
"2021-12-03 05:00:00", "337", "5", "11.410 ", "0", "105", "-22.449 ", "-0.456 ", "1.068 ", "9.225 ", "0.993 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.241 ", "0", "0"
"2021-12-03 06:00:00", "337", "6", "12.220 ", "0", "90", "-22.449 ", "-0.249 ", "1.031 ", "17.733 ", "0.981 ", "51.811 ", "-51.811 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.087 ", "0", "0"
"2021-12-03 07:00:00", "337", "7", "13.030 ", "0", "75", "-22.449 ", "-0.043 ", "0.967 ", "26.670 ", "0.962 ", "51.555 ", "-51.555 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.933 ", "0", "0"
"2021-12-03 08:00:00", "337", "8", "13.850 ", "0.368 ", "60", "-22.449 ", "0.150 ", "0.879 ", "35.683 ", "0.932 ", "51.298 ", "117 ", "0.467 ", "0.467 ", "0.443 ", "0.142 ", "0.467 ", "70.024 ", "0", "23.189 "
"2021-12-03 09:00:00", "337", "9", "14.390 ", "0.478 ", "45", "-22.449 ", "0.315 ", "0.774 ", "44.327 ", "0.889 ", "51.128 ", "132 ", "0.528 ", "0.528 ", "0.501 ", "0.669 ", "0.528 ", "79.131 ", "0", "26.757 "
"2021-12-03 10:00:00", "337", "10", "14.930 ", "0.211 ", "30", "-22.449 ", "0.442 ", "0.667 ", "51.937 ", "0.831 ", "50.960 ", "14.107 ", "0.056 ", "0.056 ", "0.054 ", "0.726 ", "0.056 ", "8.464 ", "0.008 ", "0"
"2021-12-03 11:00:00", "337", "11", "15.480 ", "0.296 ", "15", "-22.449 ", "0.521 ", "0.582 ", "57.461 ", "0.768 ", "50.789 ", "22.977 ", "0.092 ", "0.092 ", "0.087 ", "0.818 ", "0.092 ", "13.786 ", "0", "6.084 "
"2021-12-03 12:00:00", "337", "12", "15.130 ", "0.736 ", "0", "-22.449 ", "0.548 ", "0.548 ", "59.544 ", "0.738 ", "50.898 ", "115 ", "0.460 ", "0.460 ", "0.437 ", "1.278 ", "0.460 ", "68.981 ", "0", "22.784 "
"2021-12-03 13:00:00", "337", "13", "14.780 ", "0.846 ", "-15", "-22.449 ", "0.521 ", "0.582 ", "57.461 ", "0.768 ", "51.007 ", "160 ", "0.639 ", "0.639 ", "0.607 ", "1.916 ", "0.639 ", "95.785 ", "0", "33.341 "
"2021-12-03 14:00:00", "337", "14", "14.430 ", "0.608 ", "-30", "-22.449 ", "0.442 ", "0.667 ", "51.937 ", "0.831 ", "51.116 ", "136 ", "0.545 ", "0.545 ", "0.518 ", "2.462 ", "0.545 ", "81.815 ", "0", "27.816 "
"2021-12-03 15:00:00", "337", "15", "13.890 ", "0.513 ", "-45", "-22.449 ", "0.315 ", "0.774 ", "44.327 ", "0.889 ", "51.285 ", "145 ", "0.580 ", "0.580 ", "0.551 ", "3.042 ", "0.580 ", "87.072 ", "0", "29.894 "
"2021-12-03 16:00:00", "337", "16", "13.360 ", "0.618 ", "-60", "-22.449 ", "0.150 ", "0.879 ", "35.683 ", "0.932 ", "51.451 ", "230 ", "0.922 ", "0.922 ", "0.876 ", "3.964 ", "0.922 ", "138 ", "0", "49.410 "
"2021-12-03 17:00:00", "337", "17", "12.820 ", "0", "-75", "-22.449 ", "-0.043 ", "0.967 ", "26.670 ", "0.962 ", "51.622 ", "-51.622 ", "-0.206 ", "-0.206 ", "0", "3.757 ", "-0.206 ", "-30.973 ", "0", "0"
"2021-12-03 18:00:00", "337", "18", "12.600 ", "0", "-90", "-22.449 ", "-0.249 ", "1.031 ", "17.733 ", "0.981 ", "51.691 ", "-51.691 ", "-0.207 ", "-0.207 ", "0", "3.551 ", "-0.207 ", "-31.015 ", "0", "0"
"2021-12-03 19:00:00", "337", "19", "12.380 ", "0", "-105", "-22.449 ", "-0.456 ", "1.068 ", "9.225 ", "0.993 ", "51.761 ", "-51.761 ", "-0.207 ", "-0.207 ", "0", "3.344 ", "-0.207 ", "-31.056 ", "0", "0"
"2021-12-03 20:00:00", "337", "20", "12.160 ", "0", "-120", "-22.449 ", "-0.648 ", "1.082 ", "1.482 ", "0.999 ", "51.830 ", "-51.830 ", "-0.207 ", "-0.207 ", "0", "3.136 ", "-0.207 ", "-31.098 ", "0", "0"
"2021-12-03 21:00:00", "337", "21", "12.160 ", "0", "-135", "-22.449 ", "-0.813 ", "1.078 ", "5.140 ", "0.997 ", "51.830 ", "-51.830 ", "-0.207 ", "-0.207 ", "0", "2.929 ", "-0.207 ", "-31.098 ", "0", "0"
"2021-12-03 22:00:00", "337", "22", "12.170 ", "0", "-150", "-22.449 ", "-0.940 ", "1.065 ", "10.263 ", "0.991 ", "51.827 ", "-51.827 ", "-0.207 ", "-0.207 ", "0", "2.722 ", "-0.207 ", "-31.096 ", "0", "0"
"2021-12-03 23:00:00", "337", "23", "12.180 ", "0", "-165", "-22.449 ", "-1.020 ", "1.052 ", "13.524 ", "0.987 ", "51.824 ", "-51.824 ", "-0.207 ", "-0.207 ", "0", "2.514 ", "-0.207 ", "-31.094 ", "0", "0"
"2021-12-04 00:00:00", "338", "0", "12.460 ", "0", "180", "-22.561 ", "-1.048 ", "1.048 ", "14.534 ", "0.986 ", "51.735 ", "-51.735 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.041 ", "0", "0"
"2021-12-04 01:00:00", "338", "1", "12.740 ", "0", "165", "-22.561 ", "-1.021 ", "1.053 ", "13.413 ", "0.987 ", "51.647 ", "-51.647 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-30.988 ", "0", "0"
"2021-12-04 02:00:00", "338", "2", "13.020 ", "0", "150", "-22.561 ", "-0.941 ", "1.066 ", "10.156 ", "0.992 ", "51.559 ", "-51.559 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.935 ", "0", "0"
"2021-12-04 03:00:00", "338", "3", "13.050 ", "0", "135", "-22.561 ", "-0.815 ", "1.079 ", "5.038 ", "0.997 ", "51.549 ", "-51.549 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.929 ", "0", "0"
"2021-12-04 04:00:00", "338", "4", "13.080 ", "0", "120", "-22.561 ", "-0.649 ", "1.082 ", "1.578 ", "0.999 ", "51.540 ", "-51.540 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.924 ", "0", "0"
"2021-12-04 05:00:00", "338", "5", "13.110 ", "0", "105", "-22.561 ", "-0.457 ", "1.069 ", "9.315 ", "0.993 ", "51.530 ", "-51.530 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.918 ", "0", "0"
"2021-12-04 06:00:00", "338", "6", "13.570 ", "0", "90", "-22.561 ", "-0.251 ", "1.031 ", "17.820 ", "0.981 ", "51.385 ", "-51.385 ", "-0.206 ", "-0.206 ", "0", "-0.325 ", "-0.206 ", "-30.831 ", "0", "0"
"2021-12-04 07:00:00", "338", "7", "14.030 ", "0", "75", "-22.561 ", "-0.044 ", "0.967 ", "26.756 ", "0.961 ", "51.241 ", "-51.241 ", "-0.205 ", "-0.205 ", "0", "-0.325 ", "-0.205 ", "-30.745 ", "0", "0"
"2021-12-04 08:00:00", "338", "8", "14.490 ", "0.169 ", "60", "-22.561 ", "0.148 ", "0.879 ", "35.769 ", "0.932 ", "51.097 ", "25.923 ", "0.104 ", "0.104 ", "0", "-0.221 ", "0.104 ", "15.554 ", "0.016 ", "0"
"2021-12-04 09:00:00", "338", "9", "14.870 ", "0.131 ", "45", "-22.561 ", "0.313 ", "0.773 ", "44.417 ", "0.888 ", "50.979 ", "-0.970 ", "-0.004 ", "-0.004 ", "0", "-0.225 ", "-0.004 ", "-0.582 ", "0.016 ", "0"
"2021-12-04 10:00:00", "338", "10", "15.250 ", "0.424 ", "30", "-22.561 ", "0.440 ", "0.666 ", "52.035 ", "0.830 ", "50.860 ", "79.606 ", "0.318 ", "0.318 ", "0.303 ", "0.093 ", "0.318 ", "47.764 ", "0", "20.597 "
"2021-12-04 11:00:00", "338", "11", "15.630 ", "0.640 ", "15", "-22.561 ", "0.520 ", "0.581 ", "57.568 ", "0.767 ", "50.742 ", "108 ", "0.431 ", "0.431 ", "0.410 ", "0.525 ", "0.431 ", "64.717 ", "0", "21.135 "
"2021-12-04 12:00:00", "338", "12", "15.660 ", "0.825 ", "0", "-22.561 ", "0.547 ", "0.547 ", "59.656 ", "0.737 ", "50.733 ", "134 ", "0.537 ", "0.537 ", "0.510 ", "1.062 ", "0.537 ", "80.543 ", "0", "27.314 "
"2021-12-04 13:00:00", "338", "13", "15.690 ", "0.556 ", "-15", "-22.561 ", "0.520 ", "0.581 ", "57.568 ", "0.767 ", "50.724 ", "87.055 ", "0.348 ", "0.348 ", "0.331 ", "1.410 ", "0.348 ", "52.233 ", "0", "16.413 "
"2021-12-04 14:00:00", "338", "14", "15.720 ", "0.206 ", "-30", "-22.561 ", "0.440 ", "0.666 ", "52.035 ", "0.830 ", "50.714 ", "12.539 ", "0.050 ", "0.050 ", "0.048 ", "1.460 ", "0.050 ", "7.523 ", "0.008 ", "0"
"2021-12-04 15:00:00", "338", "15", "14.940 ", "0.011 ", "-45", "-22.561 ", "0.313 ", "0.773 ", "44.417 ", "0.888 ", "50.957 ", "-46.714 ", "-0.187 ", "-0.187 ", "0", "1.273 ", "-0.187 ", "-28.029 ", "0.008 ", "0"
"2021-12-04 16:00:00", "338", "16", "14.160 ", "0.035 ", "-60", "-22.561 ", "0.148 ", "0.879 ", "35.769 ", "0.932 ", "51.200 ", "-35.048 ", "-0.140 ", "-0.140 ", "0", "1.133 ", "-0.140 ", "-21.029 ", "0.008 ", "0"
"2021-12-04 17:00:00", "338", "17", "13.380 ", "0", "-75", "-22.561 ", "-0.044 ", "0.967 ", "26.756 ", "0.961 ", "51.445 ", "-51.445 ", "-0.206 ", "-0.206 ", "0", "0.927 ", "-0.206 ", "-30.867 ", "0.008 ", "0"
"2021-12-04 18:00:00", "338", "18", "12.590 ", "0", "-90", "-22.561 ", "-0.251 ", "1.031 ", "17.820 ", "0.981 ", "51.694 ", "-51.694 ", "-0.207 ", "-0.207 ", "0", "0.720 ", "-0.207 ", "-31.017 ", "0.008 ", "0"
"2021-12-04 19:00:00", "338", "19", "11.800 ", "0", "-105", "-22.561 ", "-0.457 ", "1.069 ", "9.315 ", "0.993 ", "51.945 ", "-51.945 ", "-0.208 ", "-0.208 ", "0", "0.513 ", "-0.208 ", "-31.167 ", "0.008 ", "0"
"2021-12-04 20:00:00", "338", "20", "11.010 ", "0", "-120", "-22.561 ", "-0.649 ", "1.082 ", "1.578 ", "0.999 ", "52.196 ", "-52.196 ", "-0.209 ", "-0.209 ", "0", "0.304 ", "-0.209 ", "-31.318 ", "0.008 ", "0"
"2021-12-04 21:00:00", "338", "21", "10.310 ", "0", "-135", "-22.561 ", "-0.815 ", "1.079 ", "5.038 ", "0.997 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "0.094 ", "-0.210 ", "-31.452 ", "0.008 ", "0"
"2021-12-04 22:00:00", "338", "22", "9.620 ", "0", "-150", "-22.561 ", "-0.941 ", "1.066 ", "10.156 ", "0.992 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "-0.116 ", "-0.211 ", "-31.585 ", "0.008 ", "0"
"2021-12-04 23:00:00", "338", "23", "8.920 ", "0", "-165", "-22.561 ", "-1.021 ", "1.053 ", "13.413 ", "0.987 ", "52.867 ", "-52.867 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.720 ", "0.008 ", "0"
"2021-12-05 00:00:00", "339", "0", "8.920 ", "0", "180", "-22.667 ", "-1.050 ", "1.050 ", "14.428 ", "0.986 ", "52.867 ", "-52.867 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.720 ", "0.008 ", "0"
"2021-12-05 01:00:00", "339", "1", "8.910 ", "0", "165", "-22.667 ", "-1.022 ", "1.055 ", "13.309 ", "0.988 ", "52.871 ", "-52.871 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.722 ", "0.008 ", "0"
"2021-12-05 02:00:00", "339", "2", "8.910 ", "0", "150", "-22.667 ", "-0.943 ", "1.067 ", "10.055 ", "0.992 ", "52.871 ", "-52.871 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.722 ", "0.008 ", "0"
"2021-12-05 03:00:00", "339", "3", "8.160 ", "0", "135", "-22.667 ", "-0.816 ", "1.080 ", "4.942 ", "0.997 ", "53.114 ", "-53.114 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.868 ", "0.008 ", "0"
"2021-12-05 04:00:00", "339", "4", "7.410 ", "0", "120", "-22.667 ", "-0.651 ", "1.083 ", "1.668 ", "0.999 ", "53.358 ", "-53.358 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.015 ", "0.008 ", "0"
"2021-12-05 05:00:00", "339", "5", "6.660 ", "0", "105", "-22.667 ", "-0.458 ", "1.069 ", "9.401 ", "0.992 ", "53.603 ", "-53.603 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.162 ", "0.008 ", "0"
"2021-12-05 06:00:00", "339", "6", "8.050 ", "0", "90", "-22.667 ", "-0.252 ", "1.031 ", "17.902 ", "0.980 ", "53.149 ", "-53.149 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.890 ", "0.008 ", "0"
"2021-12-05 07:00:00", "339", "7", "9.450 ", "0", "75", "-22.667 ", "-0.045 ", "0.967 ", "26.836 ", "0.961 ", "52.696 ", "-52.696 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.618 ", "0.008 ", "0"
"2021-12-05 08:00:00", "339", "8", "10.850 ", "0.270 ", "60", "-22.667 ", "0.147 ", "0.878 ", "35.850 ", "0.931 ", "52.247 ", "70.603 ", "0.282 ", "0.282 ", "0", "-0.043 ", "0.282 ", "42.362 ", "0", "15.547 "
"2021-12-05 09:00:00", "339", "9", "12.150 ", "0.566 ", "45", "-22.667 ", "0.312 ", "0.773 ", "44.502 ", "0.888 ", "51.834 ", "164 ", "0.657 ", "0.657 ", "0.624 ", "0.614 ", "0.657 ", "98.509 ", "0", "34.416 "
"2021-12-05 10:00:00", "339", "10", "13.450 ", "0.676 ", "30", "-22.667 ", "0.439 ", "0.665 ", "52.127 ", "0.829 ", "51.423 ", "156 ", "0.623 ", "0.623 ", "0.592 ", "1.237 ", "0.623 ", "93.408 ", "0", "32.402 "
"2021-12-05 11:00:00", "339", "11", "14.750 ", "0.723 ", "15", "-22.667 ", "0.519 ", "0.580 ", "57.670 ", "0.766 ", "51.016 ", "127 ", "0.509 ", "0.509 ", "0.484 ", "1.746 ", "0.509 ", "76.352 ", "0", "25.664 "
"2021-12-05 12:00:00", "339", "12", "14.780 ", "0.779 ", "0", "-22.667 ", "0.546 ", "0.546 ", "59.762 ", "0.735 ", "51.007 ", "123 ", "0.490 ", "0.490 ", "0.466 ", "2.236 ", "0.490 ", "73.565 ", "0", "24.571 "
"2021-12-05 13:00:00", "339", "13", "14.820 ", "0.828 ", "-15", "-22.667 ", "0.519 ", "0.580 ", "57.670 ", "0.766 ", "50.994 ", "153 ", "0.613 ", "0.613 ", "0.582 ", "2.849 ", "0.613 ", "91.967 ", "0", "31.832 "
"2021-12-05 14:00:00", "339", "14", "14.860 ", "0.807 ", "-30", "-22.667 ", "0.439 ", "0.665 ", "52.127 ", "0.829 ", "50.982 ", "196 ", "0.786 ", "0.786 ", "0.747 ", "3.635 ", "0.786 ", "118 ", "0", "41.937 "
"2021-12-05 15:00:00", "339", "15", "13.230 ", "0.927 ", "-45", "-22.667 ", "0.312 ", "0.773 ", "44.502 ", "0.888 ", "51.492 ", "302 ", "1.209 ", "1.209 ", "1.148 ", "4.844 ", "1.209 ", "181 ", "0.041 ", "50.000 "
"2021-12-05 16:00:00", "339", "16", "11.600 ", "0.729 ", "-60", "-22.667 ", "0.147 ", "0.878 ", "35.850 ", "0.931 ", "52.008 ", "280 ", "1.119 ", "1.119 ", "1.063 ", "5.963 ", "1.119 ", "168 ", "0.069 ", "50.000 "
"2021-12-05 17:00:00", "339", "17", "9.970 ", "0", "-75", "-22.667 ", "-0.045 ", "0.967 ", "26.836 ", "0.961 ", "52.529 ", "-52.529 ", "-0.210 ", "-0.210 ", "0", "5.753 ", "-0.210 ", "-31.517 ", "0", "22.881 "
"2021-12-05 18:00:00", "339", "18", "9.620 ", "0", "-90", "-22.667 ", "-0.252 ", "1.031 ", "17.902 ", "0.980 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "5.542 ", "-0.211 ", "-31.585 ", "0", "0"
"2021-12-05 19:00:00", "339", "19", "9.270 ", "0", "-105", "-22.667 ", "-0.458 ", "1.069 ", "9.401 ", "0.992 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "5.331 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-12-05 20:00:00", "339", "20", "8.920 ", "0", "-120", "-22.667 ", "-0.651 ", "1.083 ", "1.668 ", "0.999 ", "52.867 ", "-52.867 ", "-0.211 ", "-0.211 ", "0", "5.120 ", "-0.211 ", "-31.720 ", "0", "0"
"2021-12-05 21:00:00", "339", "21", "7.990 ", "0", "-135", "-22.667 ", "-0.816 ", "1.080 ", "4.942 ", "0.997 ", "53.169 ", "-53.169 ", "-0.213 ", "-0.213 ", "0", "4.907 ", "-0.213 ", "-31.901 ", "0", "0"
"2021-12-05 22:00:00", "339", "22", "7.060 ", "0", "-150", "-22.667 ", "-0.943 ", "1.067 ", "10.055 ", "0.992 ", "53.472 ", "-53.472 ", "-0.214 ", "-0.214 ", "0", "4.693 ", "-0.214 ", "-32.083 ", "0", "0"
"2021-12-05 23:00:00", "339", "23", "6.130 ", "0", "-165", "-22.667 ", "-1.022 ", "1.055 ", "13.309 ", "0.988 ", "53.777 ", "-53.777 ", "-0.215 ", "-0.215 ", "0", "4.478 ", "-0.215 ", "-32.266 ", "0", "0"
"2021-12-06 00:00:00", "340", "0", "6.350 ", "0", "180", "-22.766 ", "-1.051 ", "1.051 ", "14.329 ", "0.986 ", "53.705 ", "-53.705 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.223 ", "0", "0"
"2021-12-06 01:00:00", "340", "1", "6.560 ", "0", "165", "-22.766 ", "-1.024 ", "1.056 ", "13.211 ", "0.988 ", "53.636 ", "-53.636 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.181 ", "0", "0"
"2021-12-06 02:00:00", "340", "2", "6.780 ", "0", "150", "-22.766 ", "-0.944 ", "1.068 ", "9.961 ", "0.992 ", "53.564 ", "-53.564 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.138 ", "0", "0"
"2021-12-06 03:00:00", "340", "3", "6.880 ", "0", "135", "-22.766 ", "-0.817 ", "1.081 ", "4.853 ", "0.997 ", "53.531 ", "-53.531 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.119 ", "0", "0"
"2021-12-06 04:00:00", "340", "4", "6.990 ", "0", "120", "-22.766 ", "-0.652 ", "1.084 ", "1.753 ", "0.999 ", "53.495 ", "-53.495 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.097 ", "0", "0"
"2021-12-06 05:00:00", "340", "5", "7.100 ", "0", "105", "-22.766 ", "-0.460 ", "1.070 ", "9.481 ", "0.992 ", "53.459 ", "-53.459 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.075 ", "0", "0"
"2021-12-06 06:00:00", "340", "6", "8.740 ", "0", "90", "-22.766 ", "-0.253 ", "1.032 ", "17.979 ", "0.980 ", "52.926 ", "-52.926 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.755 ", "0", "0"
"2021-12-06 07:00:00", "340", "7", "10.380 ", "0", "75", "-22.766 ", "-0.047 ", "0.967 ", "26.911 ", "0.961 ", "52.398 ", "-52.398 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.439 ", "0", "0"
"2021-12-06 08:00:00", "340", "8", "12.030 ", "0.256 ", "60", "-22.766 ", "0.146 ", "0.878 ", "35.926 ", "0.931 ", "51.872 ", "64.312 ", "0.257 ", "0.257 ", "0", "-0.068 ", "0.257 ", "38.587 ", "0", "11.499 "
"2021-12-06 09:00:00", "340", "9", "12.890 ", "0.551 ", "45", "-22.766 ", "0.311 ", "0.772 ", "44.581 ", "0.887 ", "51.600 ", "158 ", "0.633 ", "0.633 ", "0.602 ", "0.566 ", "0.633 ", "95.006 ", "0", "33.033 "
"2021-12-06 10:00:00", "340", "10", "13.750 ", "0.660 ", "30", "-22.766 ", "0.438 ", "0.664 ", "52.214 ", "0.828 ", "51.329 ", "150 ", "0.602 ", "0.602 ", "0.572 ", "1.168 ", "0.602 ", "90.286 ", "0", "31.167 "
"2021-12-06 11:00:00", "340", "11", "14.620 ", "0.765 ", "15", "-22.766 ", "0.517 ", "0.578 ", "57.764 ", "0.764 ", "51.057 ", "137 ", "0.547 ", "0.547 ", "0.520 ", "1.715 ", "0.547 ", "82.071 ", "0", "27.917 "
"2021-12-06 12:00:00", "340", "12", "14.360 ", "0.823 ", "0", "-22.766 ", "0.545 ", "0.545 ", "59.861 ", "0.733 ", "51.138 ", "131 ", "0.526 ", "0.526 ", "0.499 ", "2.240 ", "0.526 ", "78.851 ", "0", "26.647 "
"2021-12-06 13:00:00", "340", "13", "14.100 ", "0.926 ", "-15", "-22.766 ", "0.517 ", "0.578 ", "57.764 ", "0.764 ", "51.219 ", "176 ", "0.705 ", "0.705 ", "0.669 ", "2.945 ", "0.705 ", "106 ", "0", "37.238 "
"2021-12-06 14:00:00", "340", "14", "13.840 ", "0.922 ", "-30", "-22.766 ", "0.438 ", "0.664 ", "52.214 ", "0.828 ", "51.301 ", "230 ", "0.921 ", "0.921 ", "0.875 ", "3.866 ", "0.921 ", "138 ", "0", "49.392 "
"2021-12-06 15:00:00", "340", "15", "12.390 ", "0.844 ", "-45", "-22.766 ", "0.311 ", "0.772 ", "44.581 ", "0.887 ", "51.758 ", "270 ", "1.078 ", "1.078 ", "1.024 ", "4.944 ", "1.078 ", "162 ", "0.022 ", "50.000 "
"2021-12-06 16:00:00", "340", "16", "10.950 ", "0.731 ", "-60", "-22.766 ", "0.146 ", "0.878 ", "35.926 ", "0.931 ", "52.215 ", "280 ", "1.119 ", "1.119 ", "1.063 ", "6.064 ", "1.119 ", "168 ", "0.050 ", "50.000 "
"2021-12-06 17:00:00", "340", "17", "9.510 ", "0", "-75", "-22.766 ", "-0.047 ", "0.967 ", "26.911 ", "0.961 ", "52.677 ", "-52.677 ", "-0.211 ", "-0.211 ", "0", "5.853 ", "-0.211 ", "-31.606 ", "0", "15.466 "
"2021-12-06 18:00:00", "340", "18", "9.070 ", "0", "-90", "-22.766 ", "-0.253 ", "1.032 ", "17.979 ", "0.980 ", "52.819 ", "-52.819 ", "-0.211 ", "-0.211 ", "0", "5.642 ", "-0.211 ", "-31.691 ", "0", "0"
"2021-12-06 19:00:00", "340", "19", "8.630 ", "0", "-105", "-22.766 ", "-0.460 ", "1.070 ", "9.481 ", "0.992 ", "52.961 ", "-52.961 ", "-0.212 ", "-0.212 ", "0", "5.430 ", "-0.212 ", "-31.777 ", "0", "0"
"2021-12-06 20:00:00", "340", "20", "8.190 ", "0", "-120", "-22.766 ", "-0.652 ", "1.084 ", "1.753 ", "0.999 ", "53.104 ", "-53.104 ", "-0.212 ", "-0.212 ", "0", "5.217 ", "-0.212 ", "-31.862 ", "0", "0"
"2021-12-06 21:00:00", "340", "21", "8.300 ", "0", "-135", "-22.766 ", "-0.817 ", "1.081 ", "4.853 ", "0.997 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "5.005 ", "-0.212 ", "-31.841 ", "0", "0"
"2021-12-06 22:00:00", "340", "22", "8.410 ", "0", "-150", "-22.766 ", "-0.944 ", "1.068 ", "9.961 ", "0.992 ", "53.032 ", "-53.032 ", "-0.212 ", "-0.212 ", "0", "4.793 ", "-0.212 ", "-31.819 ", "0", "0"
"2021-12-06 23:00:00", "340", "23", "8.520 ", "0", "-165", "-22.766 ", "-1.024 ", "1.056 ", "13.211 ", "0.988 ", "52.997 ", "-52.997 ", "-0.212 ", "-0.212 ", "0", "4.581 ", "-0.212 ", "-31.798 ", "0", "0"
"2021-12-07 00:00:00", "341", "0", "8.480 ", "0", "180", "-22.859 ", "-1.052 ", "1.052 ", "14.237 ", "0.986 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-12-07 01:00:00", "341", "1", "8.440 ", "0", "165", "-22.859 ", "-1.025 ", "1.057 ", "13.120 ", "0.988 ", "53.023 ", "-53.023 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.814 ", "0", "0"
"2021-12-07 02:00:00", "341", "2", "8.400 ", "0", "150", "-22.859 ", "-0.945 ", "1.069 ", "9.873 ", "0.992 ", "53.036 ", "-53.036 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.821 ", "0", "0"
"2021-12-07 03:00:00", "341", "3", "8.320 ", "0", "135", "-22.859 ", "-0.818 ", "1.081 ", "4.769 ", "0.997 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.837 ", "0", "0"
"2021-12-07 04:00:00", "341", "4", "8.250 ", "0", "120", "-22.859 ", "-0.653 ", "1.085 ", "1.831 ", "0.999 ", "53.084 ", "-53.084 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.851 ", "0", "0"
"2021-12-07 05:00:00", "341", "5", "8.180 ", "0", "105", "-22.859 ", "-0.461 ", "1.070 ", "9.555 ", "0.992 ", "53.107 ", "-53.107 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.864 ", "0", "0"
"2021-12-07 06:00:00", "341", "6", "9.270 ", "0", "90", "-22.859 ", "-0.254 ", "1.032 ", "18.050 ", "0.980 ", "52.754 ", "-52.754 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.653 ", "0", "0"
"2021-12-07 07:00:00", "341", "7", "10.370 ", "0", "75", "-22.859 ", "-0.048 ", "0.967 ", "26.981 ", "0.961 ", "52.401 ", "-52.401 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.440 ", "0", "0"
"2021-12-07 08:00:00", "341", "8", "11.470 ", "0.317 ", "60", "-22.859 ", "0.145 ", "0.878 ", "35.996 ", "0.931 ", "52.049 ", "91.739 ", "0.367 ", "0.367 ", "0.349 ", "0.042 ", "0.367 ", "55.044 ", "0", "17.460 "
"2021-12-07 09:00:00", "341", "9", "12.510 ", "0.549 ", "45", "-22.859 ", "0.310 ", "0.772 ", "44.655 ", "0.887 ", "51.720 ", "157 ", "0.628 ", "0.628 ", "0.597 ", "0.670 ", "0.628 ", "94.211 ", "0", "32.719 "
"2021-12-07 10:00:00", "341", "10", "13.550 ", "0.712 ", "30", "-22.859 ", "0.437 ", "0.664 ", "52.294 ", "0.827 ", "51.392 ", "166 ", "0.662 ", "0.662 ", "0.629 ", "1.332 ", "0.662 ", "99.326 ", "0", "34.738 "
"2021-12-07 11:00:00", "341", "11", "14.590 ", "0.809 ", "15", "-22.859 ", "0.516 ", "0.577 ", "57.853 ", "0.763 ", "51.066 ", "147 ", "0.587 ", "0.587 ", "0.558 ", "1.920 ", "0.587 ", "88.122 ", "0", "30.310 "
"2021-12-07 12:00:00", "341", "12", "14.730 ", "0.808 ", "0", "-22.859 ", "0.543 ", "0.543 ", "59.954 ", "0.732 ", "51.022 ", "127 ", "0.509 ", "0.509 ", "0.484 ", "2.429 ", "0.509 ", "76.373 ", "0", "25.672 "
"2021-12-07 13:00:00", "341", "13", "14.880 ", "0.826 ", "-15", "-22.859 ", "0.516 ", "0.577 ", "57.853 ", "0.763 ", "50.976 ", "151 ", "0.605 ", "0.605 ", "0.574 ", "3.033 ", "0.605 ", "90.689 ", "0", "31.326 "
"2021-12-07 14:00:00", "341", "14", "15.030 ", "0.855 ", "-30", "-22.859 ", "0.437 ", "0.664 ", "52.294 ", "0.827 ", "50.929 ", "210 ", "0.838 ", "0.838 ", "0.796 ", "3.871 ", "0.838 ", "126 ", "0", "44.876 "
"2021-12-07 15:00:00", "341", "15", "13.540 ", "0.924 ", "-45", "-22.859 ", "0.310 ", "0.772 ", "44.655 ", "0.887 ", "51.395 ", "300 ", "1.198 ", "1.198 ", "1.138 ", "5.070 ", "1.198 ", "180 ", "0.040 ", "50.000 "
"2021-12-07 16:00:00", "341", "16", "12.050 ", "0.723 ", "-60", "-22.859 ", "0.145 ", "0.878 ", "35.996 ", "0.931 ", "51.865 ", "276 ", "1.104 ", "1.104 ", "1.049 ", "6.174 ", "1.104 ", "166 ", "0.066 ", "50.000 "
"2021-12-07 17:00:00", "341", "17", "10.560 ", "0", "-75", "-22.859 ", "-0.048 ", "0.967 ", "26.981 ", "0.961 ", "52.340 ", "-52.340 ", "-0.209 ", "-0.209 ", "0", "5.965 ", "-0.209 ", "-31.404 ", "0", "21.440 "
"2021-12-07 18:00:00", "341", "18", "9.780 ", "0", "-90", "-22.859 ", "-0.254 ", "1.032 ", "18.050 ", "0.980 ", "52.590 ", "-52.590 ", "-0.210 ", "-0.210 ", "0", "5.754 ", "-0.210 ", "-31.554 ", "0", "0"
"2021-12-07 19:00:00", "341", "19", "9", "0", "-105", "-22.859 ", "-0.461 ", "1.070 ", "9.555 ", "0.992 ", "52.841 ", "-52.841 ", "-0.211 ", "-0.211 ", "0", "5.543 ", "-0.211 ", "-31.705 ", "0", "0"
"2021-12-07 20:00:00", "341", "20", "8.220 ", "0", "-120", "-22.859 ", "-0.653 ", "1.085 ", "1.831 ", "0.999 ", "53.094 ", "-53.094 ", "-0.212 ", "-0.212 ", "0", "5.331 ", "-0.212 ", "-31.856 ", "0", "0"
"2021-12-07 21:00:00", "341", "21", "7.120 ", "0", "-135", "-22.859 ", "-0.818 ", "1.081 ", "4.769 ", "0.997 ", "53.452 ", "-53.452 ", "-0.214 ", "-0.214 ", "0", "5.117 ", "-0.214 ", "-32.071 ", "0", "0"
"2021-12-07 22:00:00", "341", "22", "6.020 ", "0", "-150", "-22.859 ", "-0.945 ", "1.069 ", "9.873 ", "0.992 ", "53.813 ", "-53.813 ", "-0.215 ", "-0.215 ", "0", "4.902 ", "-0.215 ", "-32.288 ", "0", "0"
"2021-12-07 23:00:00", "341", "23", "4.920 ", "0", "-165", "-22.859 ", "-1.025 ", "1.057 ", "13.120 ", "0.988 ", "54.176 ", "-54.176 ", "-0.217 ", "-0.217 ", "0", "4.685 ", "-0.217 ", "-32.506 ", "0", "0"
"2021-12-08 00:00:00", "342", "0", "5.420 ", "0", "180", "-22.944 ", "-1.053 ", "1.053 ", "14.151 ", "0.986 ", "54.011 ", "-54.011 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.407 ", "0", "0"
"2021-12-08 01:00:00", "342", "1", "5.920 ", "0", "165", "-22.944 ", "-1.026 ", "1.058 ", "13.035 ", "0.988 ", "53.846 ", "-53.846 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.308 ", "0", "0"
"2021-12-08 02:00:00", "342", "2", "6.420 ", "0", "150", "-22.944 ", "-0.946 ", "1.070 ", "9.792 ", "0.992 ", "53.682 ", "-53.682 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.209 ", "0", "0"
"2021-12-08 03:00:00", "342", "3", "5.820 ", "0", "135", "-22.944 ", "-0.819 ", "1.082 ", "4.692 ", "0.997 ", "53.879 ", "-53.879 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.327 ", "0", "0"
"2021-12-08 04:00:00", "342", "4", "5.220 ", "0", "120", "-22.944 ", "-0.654 ", "1.085 ", "1.904 ", "0.999 ", "54.077 ", "-54.077 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.446 ", "0", "0"
"2021-12-08 05:00:00", "342", "5", "4.630 ", "0", "105", "-22.944 ", "-0.462 ", "1.071 ", "9.625 ", "0.992 ", "54.272 ", "-54.272 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.563 ", "0", "0"
"2021-12-08 06:00:00", "342", "6", "6.270 ", "0", "90", "-22.944 ", "-0.255 ", "1.032 ", "18.116 ", "0.980 ", "53.731 ", "-53.731 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.239 ", "0", "0"
"2021-12-08 07:00:00", "342", "7", "7.920 ", "0", "75", "-22.944 ", "-0.049 ", "0.967 ", "27.046 ", "0.961 ", "53.192 ", "-53.192 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.915 ", "0", "0"
"2021-12-08 08:00:00", "342", "8", "9.570 ", "0.303 ", "60", "-22.944 ", "0.143 ", "0.878 ", "36.062 ", "0.931 ", "52.658 ", "84.482 ", "0.338 ", "0.338 ", "0.321 ", "0.013 ", "0.338 ", "50.689 ", "0", "15.842 "
"2021-12-08 09:00:00", "342", "9", "11.470 ", "0.537 ", "45", "-22.944 ", "0.309 ", "0.772 ", "44.724 ", "0.886 ", "52.049 ", "152 ", "0.607 ", "0.607 ", "0.576 ", "0.620 ", "0.607 ", "91.018 ", "0", "31.456 "
"2021-12-08 10:00:00", "342", "10", "13.380 ", "0.696 ", "30", "-22.944 ", "0.435 ", "0.663 ", "52.369 ", "0.827 ", "51.445 ", "160 ", "0.641 ", "0.641 ", "0.609 ", "1.260 ", "0.641 ", "96.111 ", "0", "33.470 "
"2021-12-08 11:00:00", "342", "11", "15.290 ", "0.748 ", "15", "-22.944 ", "0.515 ", "0.576 ", "57.935 ", "0.762 ", "50.848 ", "131 ", "0.526 ", "0.526 ", "0.499 ", "1.786 ", "0.526 ", "78.866 ", "0", "26.653 "
"2021-12-08 12:00:00", "342", "12", "15.840 ", "0.854 ", "0", "-22.944 ", "0.542 ", "0.542 ", "60.039 ", "0.730 ", "50.677 ", "137 ", "0.548 ", "0.548 ", "0.521 ", "2.334 ", "0.548 ", "82.211 ", "0", "27.972 "
"2021-12-08 13:00:00", "342", "13", "16.390 ", "0.924 ", "-15", "-22.944 ", "0.515 ", "0.576 ", "57.935 ", "0.762 ", "50.507 ", "175 ", "0.699 ", "0.699 ", "0.664 ", "3.033 ", "0.699 ", "105 ", "0", "36.891 "
"2021-12-08 14:00:00", "342", "14", "16.940 ", "0.920 ", "-30", "-22.944 ", "0.435 ", "0.663 ", "52.369 ", "0.827 ", "50.337 ", "229 ", "0.918 ", "0.918 ", "0.872 ", "3.951 ", "0.918 ", "138 ", "0", "49.192 "
"2021-12-08 15:00:00", "342", "15", "16.250 ", "0.843 ", "-45", "-22.944 ", "0.309 ", "0.772 ", "44.724 ", "0.886 ", "50.550 ", "269 ", "1.077 ", "1.077 ", "1.023 ", "5.027 ", "1.077 ", "162 ", "0.022 ", "50.000 "
"2021-12-08 16:00:00", "342", "16", "15.570 ", "0.723 ", "-60", "-22.944 ", "0.143 ", "0.878 ", "36.062 ", "0.931 ", "50.761 ", "277 ", "1.108 ", "1.108 ", "1.053 ", "6.135 ", "1.108 ", "166 ", "0.048 ", "50.000 "
"2021-12-08 17:00:00", "342", "17", "14.880 ", "0", "-75", "-22.944 ", "-0.049 ", "0.967 ", "27.046 ", "0.961 ", "50.976 ", "-50.976 ", "-0.204 ", "-0.204 ", "0", "5.931 ", "-0.204 ", "-30.585 ", "0", "14.782 "
"2021-12-08 18:00:00", "342", "18", "12.780 ", "0", "-90", "-22.944 ", "-0.255 ", "1.032 ", "18.116 ", "0.980 ", "51.634 ", "-51.634 ", "-0.207 ", "-0.207 ", "0", "5.725 ", "-0.207 ", "-30.981 ", "0", "0"
"2021-12-08 19:00:00", "342", "19", "10.680 ", "0", "-105", "-22.944 ", "-0.462 ", "1.071 ", "9.625 ", "0.992 ", "52.301 ", "-52.301 ", "-0.209 ", "-0.209 ", "0", "5.516 ", "-0.209 ", "-31.381 ", "0", "0"
"2021-12-08 20:00:00", "342", "20", "8.580 ", "0", "-120", "-22.944 ", "-0.654 ", "1.085 ", "1.904 ", "0.999 ", "52.977 ", "-52.977 ", "-0.212 ", "-0.212 ", "0", "5.304 ", "-0.212 ", "-31.786 ", "0", "0"
"2021-12-08 21:00:00", "342", "21", "8.030 ", "0", "-135", "-22.944 ", "-0.819 ", "1.082 ", "4.692 ", "0.997 ", "53.156 ", "-53.156 ", "-0.213 ", "-0.213 ", "0", "5.091 ", "-0.213 ", "-31.893 ", "0", "0"
"2021-12-08 22:00:00", "342", "22", "7.490 ", "0", "-150", "-22.944 ", "-0.946 ", "1.070 ", "9.792 ", "0.992 ", "53.332 ", "-53.332 ", "-0.213 ", "-0.213 ", "0", "4.878 ", "-0.213 ", "-31.999 ", "0", "0"
"2021-12-08 23:00:00", "342", "23", "6.950 ", "0", "-165", "-22.944 ", "-1.026 ", "1.058 ", "13.035 ", "0.988 ", "53.508 ", "-53.508 ", "-0.214 ", "-0.214 ", "0", "4.664 ", "-0.214 ", "-32.105 ", "0", "0"
"2021-12-09 00:00:00", "343", "0", "6.960 ", "0", "180", "-23.023 ", "-1.054 ", "1.054 ", "14.072 ", "0.987 ", "53.505 ", "-53.505 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.103 ", "0", "0"
"2021-12-09 01:00:00", "343", "1", "6.970 ", "0", "165", "-23.023 ", "-1.027 ", "1.059 ", "12.958 ", "0.988 ", "53.501 ", "-53.501 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.101 ", "0", "0"
"2021-12-09 02:00:00", "343", "2", "6.990 ", "0", "150", "-23.023 ", "-0.947 ", "1.071 ", "9.717 ", "0.992 ", "53.495 ", "-53.495 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.097 ", "0", "0"
"2021-12-09 03:00:00", "343", "3", "6.980 ", "0", "135", "-23.023 ", "-0.820 ", "1.083 ", "4.621 ", "0.997 ", "53.498 ", "-53.498 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.099 ", "0", "0"
"2021-12-09 04:00:00", "343", "4", "6.970 ", "0", "120", "-23.023 ", "-0.655 ", "1.086 ", "1.972 ", "0.999 ", "53.501 ", "-53.501 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.101 ", "0", "0"
"2021-12-09 05:00:00", "343", "5", "6.960 ", "0", "105", "-23.023 ", "-0.463 ", "1.071 ", "9.688 ", "0.992 ", "53.505 ", "-53.505 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.103 ", "0", "0"
"2021-12-09 06:00:00", "343", "6", "8.060 ", "0", "90", "-23.023 ", "-0.256 ", "1.032 ", "18.177 ", "0.980 ", "53.146 ", "-53.146 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.888 ", "0", "0"
"2021-12-09 07:00:00", "343", "7", "9.170 ", "0", "75", "-23.023 ", "-0.050 ", "0.967 ", "27.105 ", "0.960 ", "52.787 ", "-52.787 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.672 ", "0", "0"
"2021-12-09 08:00:00", "343", "8", "10.280 ", "0.294 ", "60", "-23.023 ", "0.143 ", "0.878 ", "36.122 ", "0.930 ", "52.430 ", "80.776 ", "0.323 ", "0.323 ", "0", "-0.002 ", "0.323 ", "48.465 ", "0", "15.027 "
"2021-12-09 09:00:00", "343", "9", "11.080 ", "0.588 ", "45", "-23.023 ", "0.308 ", "0.771 ", "44.787 ", "0.886 ", "52.174 ", "170 ", "0.682 ", "0.682 ", "0.647 ", "0.680 ", "0.682 ", "102 ", "0", "35.878 "
"2021-12-09 10:00:00", "343", "10", "11.890 ", "0.695 ", "30", "-23.023 ", "0.434 ", "0.662 ", "52.437 ", "0.826 ", "51.916 ", "159 ", "0.635 ", "0.635 ", "0.603 ", "1.315 ", "0.635 ", "95.271 ", "0", "33.138 "
"2021-12-09 11:00:00", "343", "11", "12.700 ", "0.747 ", "15", "-23.023 ", "0.514 ", "0.576 ", "58.010 ", "0.761 ", "51.660 ", "130 ", "0.519 ", "0.519 ", "0.493 ", "1.833 ", "0.519 ", "77.787 ", "0", "26.228 "
"2021-12-09 12:00:00", "343", "12", "12.740 ", "0.853 ", "0", "-23.023 ", "0.541 ", "0.541 ", "60.118 ", "0.729 ", "51.647 ", "135 ", "0.540 ", "0.540 ", "0.513 ", "2.373 ", "0.540 ", "80.951 ", "0", "27.475 "
"2021-12-09 13:00:00", "343", "13", "12.780 ", "0.809 ", "-15", "-23.023 ", "0.514 ", "0.576 ", "58.010 ", "0.761 ", "51.634 ", "145 ", "0.579 ", "0.579 ", "0.550 ", "2.952 ", "0.579 ", "86.856 ", "0", "29.809 "
"2021-12-09 14:00:00", "343", "14", "12.820 ", "0.852 ", "-30", "-23.023 ", "0.434 ", "0.662 ", "52.437 ", "0.826 ", "51.622 ", "207 ", "0.828 ", "0.828 ", "0.786 ", "3.780 ", "0.828 ", "124 ", "0", "44.291 "
"2021-12-09 15:00:00", "343", "15", "11.460 ", "0.765 ", "-45", "-23.023 ", "0.308 ", "0.771 ", "44.787 ", "0.886 ", "52.053 ", "238 ", "0.951 ", "0.951 ", "0.904 ", "4.731 ", "0.951 ", "143 ", "0.003 ", "50.000 "
"2021-12-09 16:00:00", "343", "16", "10.110 ", "0.723 ", "-60", "-23.023 ", "0.143 ", "0.878 ", "36.122 ", "0.930 ", "52.484 ", "275 ", "1.099 ", "1.099 ", "1.044 ", "5.830 ", "1.099 ", "165 ", "0.028 ", "50.000 "
"2021-12-09 17:00:00", "343", "17", "8.760 ", "0", "-75", "-23.023 ", "-0.050 ", "0.967 ", "27.105 ", "0.960 ", "52.919 ", "-52.919 ", "-0.212 ", "-0.212 ", "0", "5.618 ", "-0.212 ", "-31.751 ", "0", "7.798 "
"2021-12-09 18:00:00", "343", "18", "8.270 ", "0", "-90", "-23.023 ", "-0.256 ", "1.032 ", "18.177 ", "0.980 ", "53.078 ", "-53.078 ", "-0.212 ", "-0.212 ", "0", "5.406 ", "-0.212 ", "-31.847 ", "0", "0"
"2021-12-09 19:00:00", "343", "19", "7.780 ", "0", "-105", "-23.023 ", "-0.463 ", "1.071 ", "9.688 ", "0.992 ", "53.237 ", "-53.237 ", "-0.213 ", "-0.213 ", "0", "5.193 ", "-0.213 ", "-31.942 ", "0", "0"
"2021-12-09 20:00:00", "343", "20", "7.290 ", "0", "-120", "-23.023 ", "-0.655 ", "1.086 ", "1.972 ", "0.999 ", "53.397 ", "-53.397 ", "-0.214 ", "-0.214 ", "0", "4.979 ", "-0.214 ", "-32.038 ", "0", "0"
"2021-12-09 21:00:00", "343", "21", "7.200 ", "0", "-135", "-23.023 ", "-0.820 ", "1.083 ", "4.621 ", "0.997 ", "53.426 ", "-53.426 ", "-0.214 ", "-0.214 ", "0", "4.765 ", "-0.214 ", "-32.056 ", "0", "0"
"2021-12-09 22:00:00", "343", "22", "7.120 ", "0", "-150", "-23.023 ", "-0.947 ", "1.071 ", "9.717 ", "0.992 ", "53.452 ", "-53.452 ", "-0.214 ", "-0.214 ", "0", "4.552 ", "-0.214 ", "-32.071 ", "0", "0"
"2021-12-09 23:00:00", "343", "23", "7.030 ", "0", "-165", "-23.023 ", "-1.027 ", "1.059 ", "12.958 ", "0.988 ", "53.482 ", "-53.482 ", "-0.214 ", "-0.214 ", "0", "4.338 ", "-0.214 ", "-32.089 ", "0", "0"
"2021-12-10 00:00:00", "344", "0", "6.930 ", "0", "180", "-23.095 ", "-1.055 ", "1.055 ", "14.000 ", "0.987 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-12-10 01:00:00", "344", "1", "6.830 ", "0", "165", "-23.095 ", "-1.028 ", "1.060 ", "12.886 ", "0.988 ", "53.547 ", "-53.547 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.128 ", "0", "0"
"2021-12-10 02:00:00", "344", "2", "6.740 ", "0", "150", "-23.095 ", "-0.948 ", "1.072 ", "9.648 ", "0.992 ", "53.577 ", "-53.577 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.146 ", "0", "0"
"2021-12-10 03:00:00", "344", "3", "6.710 ", "0", "135", "-23.095 ", "-0.821 ", "1.084 ", "4.556 ", "0.997 ", "53.587 ", "-53.587 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.152 ", "0", "0"
"2021-12-10 04:00:00", "344", "4", "6.680 ", "0", "120", "-23.095 ", "-0.656 ", "1.086 ", "2.033 ", "0.999 ", "53.596 ", "-53.596 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.158 ", "0", "0"
"2021-12-10 05:00:00", "344", "5", "6.660 ", "0", "105", "-23.095 ", "-0.464 ", "1.071 ", "9.746 ", "0.992 ", "53.603 ", "-53.603 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.162 ", "0", "0"
"2021-12-10 06:00:00", "344", "6", "7.670 ", "0", "90", "-23.095 ", "-0.257 ", "1.033 ", "18.233 ", "0.980 ", "53.273 ", "-53.273 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.964 ", "0", "0"
"2021-12-10 07:00:00", "344", "7", "8.680 ", "0", "75", "-23.095 ", "-0.051 ", "0.967 ", "27.160 ", "0.960 ", "52.945 ", "-52.945 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.767 ", "0", "0"
"2021-12-10 08:00:00", "344", "8", "9.700 ", "0.106 ", "60", "-23.095 ", "0.142 ", "0.878 ", "36.177 ", "0.930 ", "52.616 ", "-4.579 ", "-0.018 ", "-0.018 ", "0", "-0.325 ", "-0.018 ", "-2.748 ", "0", "0"
"2021-12-10 09:00:00", "344", "9", "10.310 ", "0.639 ", "45", "-23.095 ", "0.307 ", "0.771 ", "44.844 ", "0.886 ", "52.420 ", "189 ", "0.756 ", "0.756 ", "0.719 ", "0.431 ", "0.756 ", "113 ", "0", "40.253 "
"2021-12-10 10:00:00", "344", "10", "10.920 ", "0.642 ", "30", "-23.095 ", "0.434 ", "0.662 ", "52.500 ", "0.825 ", "52.225 ", "142 ", "0.568 ", "0.568 ", "0.540 ", "1.000 ", "0.568 ", "85.247 ", "0", "29.173 "
"2021-12-10 11:00:00", "344", "11", "11.540 ", "0.789 ", "15", "-23.095 ", "0.513 ", "0.575 ", "58.079 ", "0.760 ", "52.027 ", "139 ", "0.556 ", "0.556 ", "0.528 ", "1.555 ", "0.556 ", "83.348 ", "0", "28.422 "
"2021-12-10 12:00:00", "344", "12", "11.620 ", "0.853 ", "0", "-23.095 ", "0.540 ", "0.540 ", "60.190 ", "0.728 ", "52.002 ", "134 ", "0.536 ", "0.536 ", "0.509 ", "2.091 ", "0.536 ", "80.337 ", "0", "27.233 "
"2021-12-10 13:00:00", "344", "13", "11.700 ", "0.808 ", "-15", "-23.095 ", "0.513 ", "0.575 ", "58.079 ", "0.760 ", "51.976 ", "144 ", "0.575 ", "0.575 ", "0.546 ", "2.666 ", "0.575 ", "86.190 ", "0", "29.545 "
"2021-12-10 14:00:00", "344", "14", "11.790 ", "0.854 ", "-30", "-23.095 ", "0.434 ", "0.662 ", "52.500 ", "0.825 ", "51.948 ", "206 ", "0.825 ", "0.825 ", "0.784 ", "3.491 ", "0.825 ", "124 ", "0", "44.169 "
"2021-12-10 15:00:00", "344", "15", "11.050 ", "0.840 ", "-45", "-23.095 ", "0.307 ", "0.771 ", "44.844 ", "0.886 ", "52.183 ", "266 ", "1.063 ", "1.063 ", "1.010 ", "4.554 ", "1.063 ", "159 ", "0.019 ", "50.000 "
"2021-12-10 16:00:00", "344", "16", "10.310 ", "0.855 ", "-60", "-23.095 ", "0.142 ", "0.878 ", "36.177 ", "0.930 ", "52.420 ", "334 ", "1.338 ", "1.338 ", "1.271 ", "5.891 ", "1.338 ", "201 ", "0.080 ", "50.000 "
"2021-12-10 17:00:00", "344", "17", "9.570 ", "0", "-75", "-23.095 ", "-0.051 ", "0.967 ", "27.160 ", "0.960 ", "52.658 ", "-52.658 ", "-0.211 ", "-0.211 ", "0", "5.681 ", "-0.211 ", "-31.595 ", "0", "27.167 "
"2021-12-10 18:00:00", "344", "18", "8.940 ", "0", "-90", "-23.095 ", "-0.257 ", "1.033 ", "18.233 ", "0.980 ", "52.861 ", "-52.861 ", "-0.211 ", "-0.211 ", "0", "5.469 ", "-0.211 ", "-31.717 ", "0", "0"
"2021-12-10 19:00:00", "344", "19", "8.310 ", "0", "-105", "-23.095 ", "-0.464 ", "1.071 ", "9.746 ", "0.992 ", "53.065 ", "-53.065 ", "-0.212 ", "-0.212 ", "0", "5.257 ", "-0.212 ", "-31.839 ", "0", "0"
"2021-12-10 20:00:00", "344", "20", "7.680 ", "0", "-120", "-23.095 ", "-0.656 ", "1.086 ", "2.033 ", "0.999 ", "53.270 ", "-53.270 ", "-0.213 ", "-0.213 ", "0", "5.044 ", "-0.213 ", "-31.962 ", "0", "0"
"2021-12-10 21:00:00", "344", "21", "7.860 ", "0", "-135", "-23.095 ", "-0.821 ", "1.084 ", "4.556 ", "0.997 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "4.831 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-12-10 22:00:00", "344", "22", "8.050 ", "0", "-150", "-23.095 ", "-0.948 ", "1.072 ", "9.648 ", "0.992 ", "53.149 ", "-53.149 ", "-0.213 ", "-0.213 ", "0", "4.619 ", "-0.213 ", "-31.890 ", "0", "0"
"2021-12-10 23:00:00", "344", "23", "8.230 ", "0", "-165", "-23.095 ", "-1.028 ", "1.060 ", "12.886 ", "0.988 ", "53.091 ", "-53.091 ", "-0.212 ", "-0.212 ", "0", "4.406 ", "-0.212 ", "-31.855 ", "0", "0"
"2021-12-11 00:00:00", "345", "0", "7.940 ", "0", "180", "-23.160 ", "-1.056 ", "1.056 ", "13.935 ", "0.987 ", "53.185 ", "-53.185 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.911 ", "0", "0"
"2021-12-11 01:00:00", "345", "1", "7.650 ", "0", "165", "-23.160 ", "-1.028 ", "1.061 ", "12.822 ", "0.988 ", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "0", "0"
"2021-12-11 02:00:00", "345", "2", "7.370 ", "0", "150", "-23.160 ", "-0.949 ", "1.072 ", "9.586 ", "0.992 ", "53.371 ", "-53.371 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.022 ", "0", "0"
"2021-12-11 03:00:00", "345", "3", "7.420 ", "0", "135", "-23.160 ", "-0.822 ", "1.084 ", "4.497 ", "0.997 ", "53.354 ", "-53.354 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.013 ", "0", "0"
"2021-12-11 04:00:00", "345", "4", "7.470 ", "0", "120", "-23.160 ", "-0.657 ", "1.087 ", "2.089 ", "0.999 ", "53.338 ", "-53.338 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.003 ", "0", "0"
"2021-12-11 05:00:00", "345", "5", "7.530 ", "0", "105", "-23.160 ", "-0.464 ", "1.072 ", "9.799 ", "0.992 ", "53.319 ", "-53.319 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.991 ", "0", "0"
"2021-12-11 06:00:00", "345", "6", "7.610 ", "0", "90", "-23.160 ", "-0.258 ", "1.033 ", "18.283 ", "0.980 ", "53.292 ", "-53.292 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.975 ", "0", "0"
"2021-12-11 07:00:00", "345", "7", "7.690 ", "0", "75", "-23.160 ", "-0.052 ", "0.967 ", "27.209 ", "0.960 ", "53.266 ", "-53.266 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.960 ", "0", "0"
