"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-12-11 08:00:00", "345", "8", "7.780 ", "0.020 ", "60", "-23.160 ", "0.141 ", "0.877 ", "36.227 ", "0.930 ", "53.237 ", "-44.105 ", "-0.176 ", "-0.176 ", "0", "-0.325 ", "-0.176 ", "-26.463 ", "0", "0"
"2021-12-11 09:00:00", "345", "9", "8.630 ", "0.518 ", "45", "-23.160 ", "0.306 ", "0.770 ", "44.896 ", "0.885 ", "52.961 ", "143 ", "0.572 ", "0.572 ", "0.543 ", "0.247 ", "0.572 ", "85.737 ", "0", "29.366 "
"2021-12-11 10:00:00", "345", "10", "9.480 ", "0.679 ", "30", "-23.160 ", "0.433 ", "0.661 ", "52.556 ", "0.825 ", "52.687 ", "152 ", "0.610 ", "0.610 ", "0.579 ", "0.856 ", "0.610 ", "91.459 ", "0", "31.631 "
"2021-12-11 11:00:00", "345", "11", "10.330 ", "0.789 ", "15", "-23.160 ", "0.512 ", "0.574 ", "58.141 ", "0.759 ", "52.414 ", "138 ", "0.552 ", "0.552 ", "0.525 ", "1.409 ", "0.552 ", "82.845 ", "0", "28.223 "
"2021-12-11 12:00:00", "345", "12", "10.340 ", "0.851 ", "0", "-23.160 ", "0.540 ", "0.540 ", "60.255 ", "0.727 ", "52.410 ", "132 ", "0.530 ", "0.530 ", "0.503 ", "1.938 ", "0.530 ", "79.443 ", "0", "26.880 "
"2021-12-11 13:00:00", "345", "13", "10.350 ", "0.855 ", "-15", "-23.160 ", "0.512 ", "0.574 ", "58.141 ", "0.759 ", "52.407 ", "154 ", "0.615 ", "0.615 ", "0.585 ", "2.554 ", "0.615 ", "92.300 ", "0", "31.964 "
"2021-12-11 14:00:00", "345", "14", "10.360 ", "0.728 ", "-30", "-23.160 ", "0.433 ", "0.661 ", "52.556 ", "0.825 ", "52.404 ", "168 ", "0.670 ", "0.670 ", "0.637 ", "3.224 ", "0.670 ", "101 ", "0", "35.212 "
"2021-12-11 15:00:00", "345", "15", "9.710 ", "0.045 ", "-45", "-23.160 ", "0.306 ", "0.770 ", "44.896 ", "0.885 ", "52.613 ", "-35.681 ", "-0.143 ", "-0.143 ", "0", "3.081 ", "-0.143 ", "-21.408 ", "0", "0"
"2021-12-11 16:00:00", "345", "16", "9.070 ", "0.018 ", "-60", "-23.160 ", "0.141 ", "0.877 ", "36.227 ", "0.930 ", "52.819 ", "-44.785 ", "-0.179 ", "-0.179 ", "0", "2.902 ", "-0.179 ", "-26.871 ", "0", "0"
"2021-12-11 17:00:00", "345", "17", "8.430 ", "0", "-75", "-23.160 ", "-0.052 ", "0.967 ", "27.209 ", "0.960 ", "53.026 ", "-53.026 ", "-0.212 ", "-0.212 ", "0", "2.690 ", "-0.212 ", "-31.816 ", "0", "0"
"2021-12-11 18:00:00", "345", "18", "8.290 ", "0", "-90", "-23.160 ", "-0.258 ", "1.033 ", "18.283 ", "0.980 ", "53.071 ", "-53.071 ", "-0.212 ", "-0.212 ", "0", "2.478 ", "-0.212 ", "-31.843 ", "0", "0"
"2021-12-11 19:00:00", "345", "19", "8.150 ", "0", "-105", "-23.160 ", "-0.464 ", "1.072 ", "9.799 ", "0.992 ", "53.117 ", "-53.117 ", "-0.212 ", "-0.212 ", "0", "2.265 ", "-0.212 ", "-31.870 ", "0", "0"
"2021-12-11 20:00:00", "345", "20", "8.010 ", "0", "-120", "-23.160 ", "-0.657 ", "1.087 ", "2.089 ", "0.999 ", "53.162 ", "-53.162 ", "-0.213 ", "-0.213 ", "0", "2.052 ", "-0.213 ", "-31.897 ", "0", "0"
"2021-12-11 21:00:00", "345", "21", "8.160 ", "0", "-135", "-23.160 ", "-0.822 ", "1.084 ", "4.497 ", "0.997 ", "53.114 ", "-53.114 ", "-0.212 ", "-0.212 ", "0", "1.840 ", "-0.212 ", "-31.868 ", "0", "0"
"2021-12-11 22:00:00", "345", "22", "8.320 ", "0", "-150", "-23.160 ", "-0.949 ", "1.072 ", "9.586 ", "0.992 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "1.628 ", "-0.212 ", "-31.837 ", "0", "0"
"2021-12-11 23:00:00", "345", "23", "8.480 ", "0", "-165", "-23.160 ", "-1.028 ", "1.061 ", "12.822 ", "0.988 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "1.416 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-12-12 00:00:00", "346", "0", "7.150 ", "0", "180", "-23.219 ", "-1.056 ", "1.056 ", "13.877 ", "0.987 ", "53.443 ", "-53.443 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.066 ", "0", "0"
"2021-12-12 01:00:00", "346", "1", "5.810 ", "0", "165", "-23.219 ", "-1.029 ", "1.061 ", "12.765 ", "0.988 ", "53.882 ", "-53.882 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.329 ", "0", "0"
"2021-12-12 02:00:00", "346", "2", "4.480 ", "0", "150", "-23.219 ", "-0.950 ", "1.073 ", "9.530 ", "0.992 ", "54.322 ", "-54.322 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.593 ", "0", "0"
"2021-12-12 03:00:00", "346", "3", "4.560 ", "0", "135", "-23.219 ", "-0.823 ", "1.085 ", "4.444 ", "0.997 ", "54.296 ", "-54.296 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.577 ", "0", "0"
"2021-12-12 04:00:00", "346", "4", "4.650 ", "0", "120", "-23.219 ", "-0.658 ", "1.087 ", "2.138 ", "0.999 ", "54.266 ", "-54.266 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.559 ", "0", "0"
"2021-12-12 05:00:00", "346", "5", "4.740 ", "0", "105", "-23.219 ", "-0.465 ", "1.072 ", "9.846 ", "0.992 ", "54.236 ", "-54.236 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.542 ", "0", "0"
"2021-12-12 06:00:00", "346", "6", "5.300 ", "0", "90", "-23.219 ", "-0.259 ", "1.033 ", "18.328 ", "0.980 ", "54.051 ", "-54.051 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.430 ", "0", "0"
"2021-12-12 07:00:00", "346", "7", "5.870 ", "0", "75", "-23.219 ", "-0.052 ", "0.967 ", "27.253 ", "0.960 ", "53.862 ", "-53.862 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.317 ", "0", "0"
"2021-12-12 08:00:00", "346", "8", "6.440 ", "0.253 ", "60", "-23.219 ", "0.140 ", "0.877 ", "36.271 ", "0.930 ", "53.675 ", "60.524 ", "0.242 ", "0.242 ", "0", "-0.083 ", "0.242 ", "36.314 ", "0", "10.712 "
"2021-12-12 09:00:00", "346", "9", "7.990 ", "0.566 ", "45", "-23.219 ", "0.305 ", "0.770 ", "44.943 ", "0.885 ", "53.169 ", "160 ", "0.642 ", "0.642 ", "0.609 ", "0.559 ", "0.642 ", "96.237 ", "0", "33.520 "
"2021-12-12 10:00:00", "346", "10", "9.550 ", "0.788 ", "30", "-23.219 ", "0.432 ", "0.661 ", "52.607 ", "0.824 ", "52.664 ", "185 ", "0.739 ", "0.739 ", "0.702 ", "1.298 ", "0.739 ", "111 ", "0", "39.245 "
"2021-12-12 11:00:00", "346", "11", "11.110 ", "0.788 ", "15", "-23.219 ", "0.512 ", "0.573 ", "58.197 ", "0.758 ", "52.164 ", "137 ", "0.550 ", "0.550 ", "0.522 ", "1.847 ", "0.550 ", "82.431 ", "0", "28.059 "
"2021-12-12 12:00:00", "346", "12", "11", "0.883 ", "0", "-23.219 ", "0.539 ", "0.539 ", "60.314 ", "0.726 ", "52.199 ", "139 ", "0.556 ", "0.556 ", "0.528 ", "2.403 ", "0.556 ", "83.390 ", "0", "28.438 "
"2021-12-12 13:00:00", "346", "13", "10.890 ", "0.856 ", "-15", "-23.219 ", "0.512 ", "0.573 ", "58.197 ", "0.758 ", "52.234 ", "154 ", "0.615 ", "0.615 ", "0.584 ", "3.018 ", "0.615 ", "92.260 ", "0", "31.948 "
"2021-12-12 14:00:00", "346", "14", "10.780 ", "0.901 ", "-30", "-23.219 ", "0.432 ", "0.661 ", "52.607 ", "0.824 ", "52.270 ", "219 ", "0.878 ", "0.878 ", "0.834 ", "3.896 ", "0.878 ", "132 ", "0", "47.069 "
"2021-12-12 15:00:00", "346", "15", "10.130 ", "0.762 ", "-45", "-23.219 ", "0.305 ", "0.770 ", "44.943 ", "0.885 ", "52.478 ", "235 ", "0.940 ", "0.940 ", "0.893 ", "4.836 ", "0.940 ", "141 ", "0.001 ", "50.000 "
"2021-12-12 16:00:00", "346", "16", "9.480 ", "0.948 ", "-60", "-23.219 ", "0.140 ", "0.877 ", "36.271 ", "0.930 ", "52.687 ", "375 ", "1.501 ", "1.501 ", "1.426 ", "6.338 ", "1.501 ", "225 ", "0.086 ", "50.000 "
"2021-12-12 17:00:00", "346", "17", "8.830 ", "0", "-75", "-23.219 ", "-0.052 ", "0.967 ", "27.253 ", "0.960 ", "52.896 ", "-52.896 ", "-0.212 ", "-0.212 ", "0", "6.126 ", "-0.212 ", "-31.738 ", "0", "29.585 "
"2021-12-12 18:00:00", "346", "18", "8.650 ", "0", "-90", "-23.219 ", "-0.259 ", "1.033 ", "18.328 ", "0.980 ", "52.955 ", "-52.955 ", "-0.212 ", "-0.212 ", "0", "5.914 ", "-0.212 ", "-31.773 ", "0", "0"
"2021-12-12 19:00:00", "346", "19", "8.480 ", "0", "-105", "-23.219 ", "-0.465 ", "1.072 ", "9.846 ", "0.992 ", "53.010 ", "-53.010 ", "-0.212 ", "-0.212 ", "0", "5.702 ", "-0.212 ", "-31.806 ", "0", "0"
"2021-12-12 20:00:00", "346", "20", "8.310 ", "0", "-120", "-23.219 ", "-0.658 ", "1.087 ", "2.138 ", "0.999 ", "53.065 ", "-53.065 ", "-0.212 ", "-0.212 ", "0", "5.490 ", "-0.212 ", "-31.839 ", "0", "0"
"2021-12-12 21:00:00", "346", "21", "8.040 ", "0", "-135", "-23.219 ", "-0.823 ", "1.085 ", "4.444 ", "0.997 ", "53.153 ", "-53.153 ", "-0.213 ", "-0.213 ", "0", "5.277 ", "-0.213 ", "-31.892 ", "0", "0"
"2021-12-12 22:00:00", "346", "22", "7.780 ", "0", "-150", "-23.219 ", "-0.950 ", "1.073 ", "9.530 ", "0.992 ", "53.237 ", "-53.237 ", "-0.213 ", "-0.213 ", "0", "5.064 ", "-0.213 ", "-31.942 ", "0", "0"
"2021-12-12 23:00:00", "346", "23", "7.520 ", "0", "-165", "-23.219 ", "-1.029 ", "1.061 ", "12.765 ", "0.988 ", "53.322 ", "-53.322 ", "-0.213 ", "-0.213 ", "0", "4.851 ", "-0.213 ", "-31.993 ", "0", "0"
"2021-12-13 00:00:00", "347", "0", "6.530 ", "0", "180", "-23.270 ", "-1.057 ", "1.057 ", "13.825 ", "0.987 ", "53.646 ", "-53.646 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.187 ", "0", "0"
"2021-12-13 01:00:00", "347", "1", "5.540 ", "0", "165", "-23.270 ", "-1.030 ", "1.062 ", "12.714 ", "0.988 ", "53.971 ", "-53.971 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.383 ", "0", "0"
"2021-12-13 02:00:00", "347", "2", "4.550 ", "0", "150", "-23.270 ", "-0.950 ", "1.074 ", "9.481 ", "0.992 ", "54.299 ", "-54.299 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.579 ", "0", "0"
"2021-12-13 03:00:00", "347", "3", "4.470 ", "0", "135", "-23.270 ", "-0.823 ", "1.085 ", "4.397 ", "0.997 ", "54.325 ", "-54.325 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.595 ", "0", "0"
"2021-12-13 04:00:00", "347", "4", "4.400 ", "0", "120", "-23.270 ", "-0.658 ", "1.088 ", "2.182 ", "0.999 ", "54.349 ", "-54.349 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.609 ", "0", "0"
"2021-12-13 05:00:00", "347", "5", "4.330 ", "0", "105", "-23.270 ", "-0.466 ", "1.072 ", "9.887 ", "0.992 ", "54.372 ", "-54.372 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.623 ", "0", "0"
"2021-12-13 06:00:00", "347", "6", "5.530 ", "0", "90", "-23.270 ", "-0.259 ", "1.033 ", "18.368 ", "0.980 ", "53.975 ", "-53.975 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.385 ", "0", "0"
"2021-12-13 07:00:00", "347", "7", "6.730 ", "0", "75", "-23.270 ", "-0.053 ", "0.967 ", "27.292 ", "0.960 ", "53.580 ", "-53.580 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.148 ", "0", "0"
"2021-12-13 08:00:00", "347", "8", "7.930 ", "0.180 ", "60", "-23.270 ", "0.139 ", "0.877 ", "36.310 ", "0.930 ", "53.188 ", "28.140 ", "0.113 ", "0.113 ", "0", "-0.212 ", "0.113 ", "16.884 ", "0.017 ", "0"
"2021-12-13 09:00:00", "347", "9", "9.120 ", "0.566 ", "45", "-23.270 ", "0.305 ", "0.770 ", "44.984 ", "0.885 ", "52.803 ", "161 ", "0.643 ", "0.643 ", "0.610 ", "0.430 ", "0.643 ", "96.377 ", "0", "40.171 "
"2021-12-13 10:00:00", "347", "10", "10.310 ", "0.626 ", "30", "-23.270 ", "0.431 ", "0.660 ", "52.652 ", "0.824 ", "52.420 ", "136 ", "0.544 ", "0.544 ", "0.516 ", "0.974 ", "0.544 ", "81.550 ", "0", "27.711 "
"2021-12-13 11:00:00", "347", "11", "11.500 ", "0.114 ", "15", "-23.270 ", "0.511 ", "0.573 ", "58.246 ", "0.758 ", "52.040 ", "-24.733 ", "-0.099 ", "-0.099 ", "0", "0.875 ", "-0.099 ", "-14.840 ", "0", "0"
"2021-12-13 12:00:00", "347", "12", "11.340 ", "0.656 ", "0", "-23.270 ", "0.538 ", "0.538 ", "60.365 ", "0.725 ", "52.091 ", "89.650 ", "0.359 ", "0.359 ", "0.341 ", "1.233 ", "0.359 ", "53.790 ", "0", "16.992 "
"2021-12-13 13:00:00", "347", "13", "11.180 ", "0.384 ", "-15", "-23.270 ", "0.511 ", "0.573 ", "58.246 ", "0.758 ", "52.142 ", "40.172 ", "0.161 ", "0.161 ", "0.153 ", "1.394 ", "0.161 ", "24.103 ", "0", "6.668 "
"2021-12-13 14:00:00", "347", "14", "11.020 ", "0.113 ", "-30", "-23.270 ", "0.431 ", "0.660 ", "52.652 ", "0.824 ", "52.193 ", "-18.069 ", "-0.072 ", "-0.072 ", "0", "1.322 ", "-0.072 ", "-10.842 ", "0", "0"
"2021-12-13 15:00:00", "347", "15", "9.830 ", "0", "-45", "-23.270 ", "0.305 ", "0.770 ", "44.984 ", "0.885 ", "52.574 ", "-52.574 ", "-0.210 ", "-0.210 ", "0", "1.112 ", "-0.210 ", "-31.544 ", "0", "0"
"2021-12-13 16:00:00", "347", "16", "8.650 ", "0.185 ", "-60", "-23.270 ", "0.139 ", "0.877 ", "36.310 ", "0.930 ", "52.955 ", "30.639 ", "0.123 ", "0.123 ", "0.116 ", "1.234 ", "0.123 ", "18.383 ", "0.018 ", "0"
"2021-12-13 17:00:00", "347", "17", "7.470 ", "0", "-75", "-23.270 ", "-0.053 ", "0.967 ", "27.292 ", "0.960 ", "53.338 ", "-53.338 ", "-0.213 ", "-0.213 ", "0", "1.021 ", "-0.213 ", "-32.003 ", "0.018 ", "0"
"2021-12-13 18:00:00", "347", "18", "6.970 ", "0", "-90", "-23.270 ", "-0.259 ", "1.033 ", "18.368 ", "0.980 ", "53.501 ", "-53.501 ", "-0.214 ", "-0.214 ", "0", "0.807 ", "-0.214 ", "-32.101 ", "0.018 ", "0"
"2021-12-13 19:00:00", "347", "19", "6.470 ", "0", "-105", "-23.270 ", "-0.466 ", "1.072 ", "9.887 ", "0.992 ", "53.665 ", "-53.665 ", "-0.215 ", "-0.215 ", "0", "0.592 ", "-0.215 ", "-32.199 ", "0.018 ", "0"
"2021-12-13 20:00:00", "347", "20", "5.970 ", "0", "-120", "-23.270 ", "-0.658 ", "1.088 ", "2.182 ", "0.999 ", "53.830 ", "-53.830 ", "-0.215 ", "-0.215 ", "0", "0.377 ", "-0.215 ", "-32.298 ", "0.018 ", "0"
"2021-12-13 21:00:00", "347", "21", "5.820 ", "0", "-135", "-23.270 ", "-0.823 ", "1.085 ", "4.397 ", "0.997 ", "53.879 ", "-53.879 ", "-0.216 ", "-0.216 ", "0", "0.161 ", "-0.216 ", "-32.327 ", "0.018 ", "0"
"2021-12-13 22:00:00", "347", "22", "5.680 ", "0", "-150", "-23.270 ", "-0.950 ", "1.074 ", "9.481 ", "0.992 ", "53.925 ", "-53.925 ", "-0.216 ", "-0.216 ", "0", "-0.054 ", "-0.216 ", "-32.355 ", "0.018 ", "0"
"2021-12-13 23:00:00", "347", "23", "5.540 ", "0", "-165", "-23.270 ", "-1.030 ", "1.062 ", "12.714 ", "0.988 ", "53.971 ", "-53.971 ", "-0.216 ", "-0.216 ", "0", "-0.270 ", "-0.216 ", "-32.383 ", "0.018 ", "0"
"2021-12-14 00:00:00", "348", "0", "5.620 ", "0", "180", "-23.315 ", "-1.058 ", "1.058 ", "13.781 ", "0.987 ", "53.945 ", "-53.945 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.367 ", "0.018 ", "0"
"2021-12-14 01:00:00", "348", "1", "5.700 ", "0", "165", "-23.315 ", "-1.030 ", "1.062 ", "12.670 ", "0.988 ", "53.918 ", "-53.918 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.351 ", "0.018 ", "0"
"2021-12-14 02:00:00", "348", "2", "5.790 ", "0", "150", "-23.315 ", "-0.951 ", "1.074 ", "9.439 ", "0.992 ", "53.889 ", "-53.889 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.333 ", "0.018 ", "0"
"2021-12-14 03:00:00", "348", "3", "5.450 ", "0", "135", "-23.315 ", "-0.824 ", "1.086 ", "4.357 ", "0.997 ", "54.001 ", "-54.001 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.401 ", "0.018 ", "0"
"2021-12-14 04:00:00", "348", "4", "5.110 ", "0", "120", "-23.315 ", "-0.659 ", "1.088 ", "2.220 ", "0.999 ", "54.113 ", "-54.113 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.468 ", "0.018 ", "0"
"2021-12-14 05:00:00", "348", "5", "4.770 ", "0", "105", "-23.315 ", "-0.466 ", "1.073 ", "9.923 ", "0.992 ", "54.226 ", "-54.226 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.536 ", "0.018 ", "0"
"2021-12-14 06:00:00", "348", "6", "6.020 ", "0", "90", "-23.315 ", "-0.260 ", "1.033 ", "18.402 ", "0.980 ", "53.813 ", "-53.813 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.288 ", "0.018 ", "0"
"2021-12-14 07:00:00", "348", "7", "7.280 ", "0", "75", "-23.315 ", "-0.053 ", "0.967 ", "27.326 ", "0.960 ", "53.400 ", "-53.400 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.040 ", "0.018 ", "0"
"2021-12-14 08:00:00", "348", "8", "8.540 ", "0.239 ", "60", "-23.315 ", "0.139 ", "0.877 ", "36.344 ", "0.929 ", "52.990 ", "54.760 ", "0.219 ", "0.219 ", "0", "-0.106 ", "0.219 ", "32.856 ", "0", "16.046 "
"2021-12-14 09:00:00", "348", "9", "9.750 ", "0.491 ", "45", "-23.315 ", "0.304 ", "0.770 ", "45.020 ", "0.885 ", "52.600 ", "132 ", "0.529 ", "0.529 ", "0.502 ", "0.423 ", "0.529 ", "79.331 ", "0", "26.836 "
"2021-12-14 10:00:00", "348", "10", "10.960 ", "0.485 ", "30", "-23.315 ", "0.431 ", "0.660 ", "52.690 ", "0.823 ", "52.212 ", "93.469 ", "0.374 ", "0.374 ", "0.355 ", "0.797 ", "0.374 ", "56.081 ", "0", "17.849 "
"2021-12-14 11:00:00", "348", "11", "12.170 ", "0.555 ", "15", "-23.315 ", "0.511 ", "0.572 ", "58.289 ", "0.757 ", "51.827 ", "81.239 ", "0.325 ", "0.325 ", "0.309 ", "1.122 ", "0.325 ", "48.743 ", "0", "15.128 "
"2021-12-14 12:00:00", "348", "12", "12.020 ", "0.528 ", "0", "-23.315 ", "0.538 ", "0.538 ", "60.410 ", "0.724 ", "51.875 ", "61.873 ", "0.247 ", "0.247 ", "0.235 ", "1.369 ", "0.247 ", "37.124 ", "0", "10.991 "
"2021-12-14 13:00:00", "348", "13", "11.870 ", "0.617 ", "-15", "-23.315 ", "0.511 ", "0.572 ", "58.289 ", "0.757 ", "51.922 ", "95.931 ", "0.384 ", "0.384 ", "0.365 ", "1.753 ", "0.384 ", "57.559 ", "0", "18.405 "
"2021-12-14 14:00:00", "348", "14", "11.720 ", "0.412 ", "-30", "-23.315 ", "0.431 ", "0.660 ", "52.690 ", "0.823 ", "51.970 ", "71.970 ", "0.288 ", "0.288 ", "0.273 ", "2.041 ", "0.288 ", "43.182 ", "0", "13.119 "
"2021-12-14 15:00:00", "348", "15", "10.430 ", "0.399 ", "-45", "-23.315 ", "0.304 ", "0.770 ", "45.020 ", "0.885 ", "52.381 ", "97.847 ", "0.391 ", "0.391 ", "0.372 ", "2.432 ", "0.391 ", "58.708 ", "0", "18.840 "
"2021-12-14 16:00:00", "348", "16", "9.150 ", "0.614 ", "-60", "-23.315 ", "0.139 ", "0.877 ", "36.344 ", "0.929 ", "52.793 ", "224 ", "0.897 ", "0.897 ", "0.852 ", "3.329 ", "0.897 ", "135 ", "0", "48.102 "
"2021-12-14 17:00:00", "348", "17", "7.860 ", "0", "-75", "-23.315 ", "-0.053 ", "0.967 ", "27.326 ", "0.960 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "3.116 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-12-14 18:00:00", "348", "18", "7.240 ", "0", "-90", "-23.315 ", "-0.260 ", "1.033 ", "18.402 ", "0.980 ", "53.413 ", "-53.413 ", "-0.214 ", "-0.214 ", "0", "2.903 ", "-0.214 ", "-32.048 ", "0", "0"
"2021-12-14 19:00:00", "348", "19", "6.620 ", "0", "-105", "-23.315 ", "-0.466 ", "1.073 ", "9.923 ", "0.992 ", "53.616 ", "-53.616 ", "-0.214 ", "-0.214 ", "0", "2.688 ", "-0.214 ", "-32.170 ", "0", "0"
"2021-12-14 20:00:00", "348", "20", "6", "0", "-120", "-23.315 ", "-0.659 ", "1.088 ", "2.220 ", "0.999 ", "53.820 ", "-53.820 ", "-0.215 ", "-0.215 ", "0", "2.473 ", "-0.215 ", "-32.292 ", "0", "0"
"2021-12-14 21:00:00", "348", "21", "5.700 ", "0", "-135", "-23.315 ", "-0.824 ", "1.086 ", "4.357 ", "0.997 ", "53.918 ", "-53.918 ", "-0.216 ", "-0.216 ", "0", "2.257 ", "-0.216 ", "-32.351 ", "0", "0"
"2021-12-14 22:00:00", "348", "22", "5.410 ", "0", "-150", "-23.315 ", "-0.951 ", "1.074 ", "9.439 ", "0.992 ", "54.014 ", "-54.014 ", "-0.216 ", "-0.216 ", "0", "2.041 ", "-0.216 ", "-32.409 ", "0", "0"
"2021-12-14 23:00:00", "348", "23", "5.120 ", "0", "-165", "-23.315 ", "-1.030 ", "1.062 ", "12.670 ", "0.988 ", "54.110 ", "-54.110 ", "-0.216 ", "-0.216 ", "0", "1.825 ", "-0.216 ", "-32.466 ", "0", "0"
"2021-12-15 00:00:00", "349", "0", "5.080 ", "0", "180", "-23.352 ", "-1.058 ", "1.058 ", "13.743 ", "0.987 ", "54.123 ", "-54.123 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.474 ", "0", "0"
"2021-12-15 01:00:00", "349", "1", "5.040 ", "0", "165", "-23.352 ", "-1.031 ", "1.063 ", "12.632 ", "0.989 ", "54.137 ", "-54.137 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.482 ", "0", "0"
"2021-12-15 02:00:00", "349", "2", "5.010 ", "0", "150", "-23.352 ", "-0.951 ", "1.075 ", "9.403 ", "0.992 ", "54.146 ", "-54.146 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.488 ", "0", "0"
"2021-12-15 03:00:00", "349", "3", "4.750 ", "0", "135", "-23.352 ", "-0.824 ", "1.086 ", "4.323 ", "0.997 ", "54.233 ", "-54.233 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.540 ", "0", "0"
"2021-12-15 04:00:00", "349", "4", "4.490 ", "0", "120", "-23.352 ", "-0.659 ", "1.088 ", "2.252 ", "0.999 ", "54.319 ", "-54.319 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.591 ", "0", "0"
"2021-12-15 05:00:00", "349", "5", "4.230 ", "0", "105", "-23.352 ", "-0.467 ", "1.073 ", "9.954 ", "0.992 ", "54.405 ", "-54.405 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.643 ", "0", "0"
"2021-12-15 06:00:00", "349", "6", "5.510 ", "0", "90", "-23.352 ", "-0.260 ", "1.033 ", "18.431 ", "0.980 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.389 ", "0", "0"
"2021-12-15 07:00:00", "349", "7", "6.800 ", "0", "75", "-23.352 ", "-0.054 ", "0.967 ", "27.354 ", "0.960 ", "53.557 ", "-53.557 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.134 ", "0", "0"
"2021-12-15 08:00:00", "349", "8", "8.090 ", "0.228 ", "60", "-23.352 ", "0.138 ", "0.877 ", "36.373 ", "0.929 ", "53.136 ", "49.576 ", "0.198 ", "0.198 ", "0", "-0.127 ", "0.198 ", "29.746 ", "0", "8.496 "
"2021-12-15 09:00:00", "349", "9", "9.390 ", "0.604 ", "45", "-23.352 ", "0.304 ", "0.770 ", "45.050 ", "0.884 ", "52.716 ", "175 ", "0.698 ", "0.698 ", "0.664 ", "0.572 ", "0.698 ", "105 ", "0", "36.873 "
"2021-12-15 10:00:00", "349", "10", "10.700 ", "0.712 ", "30", "-23.352 ", "0.430 ", "0.660 ", "52.723 ", "0.823 ", "52.295 ", "162 ", "0.646 ", "0.646 ", "0.614 ", "1.218 ", "0.646 ", "96.917 ", "0", "33.788 "
"2021-12-15 11:00:00", "349", "11", "12.010 ", "0.770 ", "15", "-23.352 ", "0.510 ", "0.572 ", "58.325 ", "0.756 ", "51.878 ", "132 ", "0.530 ", "0.530 ", "0.503 ", "1.747 ", "0.530 ", "79.439 ", "0", "26.879 "
"2021-12-15 12:00:00", "349", "12", "11.920 ", "0.881 ", "0", "-23.352 ", "0.537 ", "0.537 ", "60.448 ", "0.724 ", "51.906 ", "138 ", "0.550 ", "0.550 ", "0.523 ", "2.298 ", "0.550 ", "82.537 ", "0", "28.101 "
"2021-12-15 13:00:00", "349", "13", "11.840 ", "0.854 ", "-15", "-23.352 ", "0.510 ", "0.572 ", "58.325 ", "0.756 ", "51.932 ", "152 ", "0.610 ", "0.610 ", "0.579 ", "2.907 ", "0.610 ", "91.431 ", "0", "31.620 "
"2021-12-15 14:00:00", "349", "14", "11.760 ", "0.835 ", "-30", "-23.352 ", "0.430 ", "0.660 ", "52.723 ", "0.823 ", "51.957 ", "199 ", "0.795 ", "0.795 ", "0.755 ", "3.702 ", "0.795 ", "119 ", "0", "42.446 "
"2021-12-15 15:00:00", "349", "15", "11.530 ", "0.763 ", "-45", "-23.352 ", "0.304 ", "0.770 ", "45.050 ", "0.884 ", "52.030 ", "235 ", "0.941 ", "0.941 ", "0.894 ", "4.643 ", "0.941 ", "141 ", "0.001 ", "50.000 "
"2021-12-15 16:00:00", "349", "16", "11.310 ", "0.733 ", "-60", "-23.352 ", "0.138 ", "0.877 ", "36.373 ", "0.929 ", "52.100 ", "278 ", "1.113 ", "1.113 ", "1.057 ", "5.756 ", "1.113 ", "167 ", "0.028 ", "50.000 "
"2021-12-15 17:00:00", "349", "17", "11.090 ", "0", "-75", "-23.352 ", "-0.054 ", "0.967 ", "27.354 ", "0.960 ", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "5.547 ", "-0.209 ", "-31.302 ", "0", "7.961 "
"2021-12-15 18:00:00", "349", "18", "10.580 ", "0", "-90", "-23.352 ", "-0.260 ", "1.033 ", "18.431 ", "0.980 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "5.337 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-12-15 19:00:00", "349", "19", "10.070 ", "0", "-105", "-23.352 ", "-0.467 ", "1.073 ", "9.954 ", "0.992 ", "52.497 ", "-52.497 ", "-0.210 ", "-0.210 ", "0", "5.128 ", "-0.210 ", "-31.498 ", "0", "0"
"2021-12-15 20:00:00", "349", "20", "9.570 ", "0", "-120", "-23.352 ", "-0.659 ", "1.088 ", "2.252 ", "0.999 ", "52.658 ", "-52.658 ", "-0.211 ", "-0.211 ", "0", "4.917 ", "-0.211 ", "-31.595 ", "0", "0"
"2021-12-15 21:00:00", "349", "21", "8.010 ", "0", "-135", "-23.352 ", "-0.824 ", "1.086 ", "4.323 ", "0.997 ", "53.162 ", "-53.162 ", "-0.213 ", "-0.213 ", "0", "4.704 ", "-0.213 ", "-31.897 ", "0", "0"
"2021-12-15 22:00:00", "349", "22", "6.460 ", "0", "-150", "-23.352 ", "-0.951 ", "1.075 ", "9.403 ", "0.992 ", "53.669 ", "-53.669 ", "-0.215 ", "-0.215 ", "0", "4.490 ", "-0.215 ", "-32.201 ", "0", "0"
"2021-12-15 23:00:00", "349", "23", "4.910 ", "0", "-165", "-23.352 ", "-1.031 ", "1.063 ", "12.632 ", "0.989 ", "54.180 ", "-54.180 ", "-0.217 ", "-0.217 ", "0", "4.273 ", "-0.217 ", "-32.508 ", "0", "0"
"2021-12-16 00:00:00", "350", "0", "4.230 ", "0", "180", "-23.383 ", "-1.058 ", "1.058 ", "13.712 ", "0.987 ", "54.405 ", "-54.405 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.643 ", "0", "0"
"2021-12-16 01:00:00", "350", "1", "3.550 ", "0", "165", "-23.383 ", "-1.031 ", "1.063 ", "12.602 ", "0.989 ", "54.632 ", "-54.632 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.779 ", "0", "0"
"2021-12-16 02:00:00", "350", "2", "2.880 ", "0", "150", "-23.383 ", "-0.952 ", "1.075 ", "9.374 ", "0.992 ", "54.856 ", "-54.856 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.914 ", "0", "0"
"2021-12-16 03:00:00", "350", "3", "2.660 ", "0", "135", "-23.383 ", "-0.825 ", "1.086 ", "4.295 ", "0.997 ", "54.930 ", "-54.930 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.958 ", "0", "0"
"2021-12-16 04:00:00", "350", "4", "2.440 ", "0", "120", "-23.383 ", "-0.660 ", "1.089 ", "2.279 ", "0.999 ", "55.004 ", "-55.004 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.002 ", "0", "0"
"2021-12-16 05:00:00", "350", "5", "2.220 ", "0", "105", "-23.383 ", "-0.467 ", "1.073 ", "9.979 ", "0.992 ", "55.078 ", "-55.078 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.047 ", "0", "0"
"2021-12-16 06:00:00", "350", "6", "3.640 ", "0", "90", "-23.383 ", "-0.261 ", "1.033 ", "18.455 ", "0.980 ", "54.602 ", "-54.602 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.761 ", "0", "0"
"2021-12-16 07:00:00", "350", "7", "5.060 ", "0", "75", "-23.383 ", "-0.054 ", "0.967 ", "27.377 ", "0.960 ", "54.130 ", "-54.130 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.478 ", "0", "0"
"2021-12-16 08:00:00", "350", "8", "6.490 ", "0.216 ", "60", "-23.383 ", "0.138 ", "0.877 ", "36.396 ", "0.929 ", "53.659 ", "43.831 ", "0.175 ", "0.175 ", "0", "-0.150 ", "0.175 ", "26.299 ", "0", "7.370 "
"2021-12-16 09:00:00", "350", "9", "8.700 ", "0.600 ", "45", "-23.383 ", "0.303 ", "0.769 ", "45.074 ", "0.884 ", "52.939 ", "173 ", "0.692 ", "0.692 ", "0.657 ", "0.542 ", "0.692 ", "104 ", "0", "36.469 "
"2021-12-16 10:00:00", "350", "10", "10.910 ", "0.712 ", "30", "-23.383 ", "0.430 ", "0.659 ", "52.750 ", "0.823 ", "52.228 ", "161 ", "0.645 ", "0.645 ", "0.613 ", "1.187 ", "0.645 ", "96.808 ", "0", "33.745 "
"2021-12-16 11:00:00", "350", "11", "13.130 ", "0.770 ", "15", "-23.383 ", "0.510 ", "0.572 ", "58.354 ", "0.756 ", "51.524 ", "132 ", "0.529 ", "0.529 ", "0.503 ", "1.717 ", "0.529 ", "79.423 ", "0", "26.872 "
"2021-12-16 12:00:00", "350", "12", "13.600 ", "0.831 ", "0", "-23.383 ", "0.537 ", "0.537 ", "60.478 ", "0.723 ", "51.376 ", "127 ", "0.508 ", "0.508 ", "0.483 ", "2.225 ", "0.508 ", "76.275 ", "0", "25.634 "
"2021-12-16 13:00:00", "350", "13", "14.080 ", "0.902 ", "-15", "-23.383 ", "0.510 ", "0.572 ", "58.354 ", "0.756 ", "51.225 ", "164 ", "0.657 ", "0.657 ", "0.624 ", "2.882 ", "0.657 ", "98.528 ", "0", "34.423 "
"2021-12-16 14:00:00", "350", "14", "14.560 ", "0.899 ", "-30", "-23.383 ", "0.430 ", "0.659 ", "52.750 ", "0.823 ", "51.075 ", "219 ", "0.874 ", "0.874 ", "0.830 ", "3.756 ", "0.874 ", "131 ", "0", "46.867 "
"2021-12-16 15:00:00", "350", "15", "12.350 ", "0.840 ", "-45", "-23.383 ", "0.303 ", "0.769 ", "45.074 ", "0.884 ", "51.770 ", "264 ", "1.056 ", "1.056 ", "1.003 ", "4.812 ", "1.056 ", "158 ", "0.018 ", "50.000 "
"2021-12-16 16:00:00", "350", "16", "10.140 ", "0.867 ", "-60", "-23.383 ", "0.138 ", "0.877 ", "36.396 ", "0.929 ", "52.474 ", "338 ", "1.352 ", "1.352 ", "1.284 ", "6.164 ", "1.352 ", "203 ", "0.081 ", "50.000 "
"2021-12-16 17:00:00", "350", "17", "7.930 ", "0", "-75", "-23.383 ", "-0.054 ", "0.967 ", "27.377 ", "0.960 ", "53.188 ", "-53.188 ", "-0.213 ", "-0.213 ", "0", "5.951 ", "-0.213 ", "-31.913 ", "0", "27.604 "
"2021-12-16 18:00:00", "350", "18", "6.820 ", "0", "-90", "-23.383 ", "-0.261 ", "1.033 ", "18.455 ", "0.980 ", "53.551 ", "-53.551 ", "-0.214 ", "-0.214 ", "0", "5.737 ", "-0.214 ", "-32.130 ", "0", "0"
"2021-12-16 19:00:00", "350", "19", "5.720 ", "0", "-105", "-23.383 ", "-0.467 ", "1.073 ", "9.979 ", "0.992 ", "53.912 ", "-53.912 ", "-0.216 ", "-0.216 ", "0", "5.522 ", "-0.216 ", "-32.347 ", "0", "0"
"2021-12-16 20:00:00", "350", "20", "4.620 ", "0", "-120", "-23.383 ", "-0.660 ", "1.089 ", "2.279 ", "0.999 ", "54.276 ", "-54.276 ", "-0.217 ", "-0.217 ", "0", "5.304 ", "-0.217 ", "-32.565 ", "0", "0"
"2021-12-16 21:00:00", "350", "21", "4.110 ", "0", "-135", "-23.383 ", "-0.825 ", "1.086 ", "4.295 ", "0.997 ", "54.445 ", "-54.445 ", "-0.218 ", "-0.218 ", "0", "5.087 ", "-0.218 ", "-32.667 ", "0", "0"
"2021-12-16 22:00:00", "350", "22", "3.610 ", "0", "-150", "-23.383 ", "-0.952 ", "1.075 ", "9.374 ", "0.992 ", "54.612 ", "-54.612 ", "-0.218 ", "-0.218 ", "0", "4.868 ", "-0.218 ", "-32.767 ", "0", "0"
"2021-12-16 23:00:00", "350", "23", "3.110 ", "0", "-165", "-23.383 ", "-1.031 ", "1.063 ", "12.602 ", "0.989 ", "54.779 ", "-54.779 ", "-0.219 ", "-0.219 ", "0", "4.649 ", "-0.219 ", "-32.867 ", "0", "0"
"2021-12-17 00:00:00", "351", "0", "3.110 ", "0", "180", "-23.407 ", "-1.059 ", "1.059 ", "13.688 ", "0.987 ", "54.779 ", "-54.779 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.867 ", "0", "0"
"2021-12-17 01:00:00", "351", "1", "3.100 ", "0", "165", "-23.407 ", "-1.032 ", "1.064 ", "12.579 ", "0.989 ", "54.782 ", "-54.782 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.869 ", "0", "0"
"2021-12-17 02:00:00", "351", "2", "3.100 ", "0", "150", "-23.407 ", "-0.952 ", "1.075 ", "9.351 ", "0.992 ", "54.782 ", "-54.782 ", "-0.219 ", "-0.219 ", "0", "-0.325 ", "-0.219 ", "-32.869 ", "0", "0"
"2021-12-17 03:00:00", "351", "3", "2.770 ", "0", "135", "-23.407 ", "-0.825 ", "1.087 ", "4.274 ", "0.997 ", "54.893 ", "-54.893 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-32.936 ", "0", "0"
"2021-12-17 04:00:00", "351", "4", "2.440 ", "0", "120", "-23.407 ", "-0.660 ", "1.089 ", "2.299 ", "0.999 ", "55.004 ", "-55.004 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.002 ", "0", "0"
"2021-12-17 05:00:00", "351", "5", "2.110 ", "0", "105", "-23.407 ", "-0.468 ", "1.073 ", "9.998 ", "0.992 ", "55.115 ", "-55.115 ", "-0.220 ", "-0.220 ", "0", "-0.325 ", "-0.220 ", "-33.069 ", "0", "0"
"2021-12-17 06:00:00", "351", "6", "3.650 ", "0", "90", "-23.407 ", "-0.261 ", "1.034 ", "18.474 ", "0.979 ", "54.599 ", "-54.599 ", "-0.218 ", "-0.218 ", "0", "-0.325 ", "-0.218 ", "-32.759 ", "0", "0"
"2021-12-17 07:00:00", "351", "7", "5.190 ", "0", "75", "-23.407 ", "-0.055 ", "0.967 ", "27.395 ", "0.960 ", "54.087 ", "-54.087 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.452 ", "0", "0"
"2021-12-17 08:00:00", "351", "8", "6.730 ", "0.204 ", "60", "-23.407 ", "0.138 ", "0.877 ", "36.414 ", "0.929 ", "53.580 ", "38.506 ", "0.154 ", "0.154 ", "0", "-0.171 ", "0.154 ", "23.104 ", "0", "6.352 "
"2021-12-17 09:00:00", "351", "9", "9.080 ", "0.597 ", "45", "-23.407 ", "0.303 ", "0.769 ", "45.093 ", "0.884 ", "52.816 ", "171 ", "0.686 ", "0.686 ", "0.652 ", "0.515 ", "0.686 ", "103 ", "0", "36.131 "
"2021-12-17 10:00:00", "351", "10", "11.440 ", "0.712 ", "30", "-23.407 ", "0.430 ", "0.659 ", "52.771 ", "0.823 ", "52.059 ", "161 ", "0.645 ", "0.645 ", "0.613 ", "1.160 ", "0.645 ", "96.752 ", "0", "33.723 "
"2021-12-17 11:00:00", "351", "11", "13.800 ", "0.875 ", "15", "-23.407 ", "0.509 ", "0.571 ", "58.377 ", "0.756 ", "51.313 ", "158 ", "0.630 ", "0.630 ", "0.599 ", "1.790 ", "0.630 ", "94.538 ", "0", "32.849 "
"2021-12-17 12:00:00", "351", "12", "13.580 ", "0.879 ", "0", "-23.407 ", "0.537 ", "0.537 ", "60.502 ", "0.723 ", "51.382 ", "137 ", "0.548 ", "0.548 ", "0.521 ", "2.338 ", "0.548 ", "82.244 ", "0", "27.985 "
"2021-12-17 13:00:00", "351", "13", "13.360 ", "0.805 ", "-15", "-23.407 ", "0.509 ", "0.571 ", "58.377 ", "0.756 ", "51.451 ", "141 ", "0.563 ", "0.563 ", "0.535 ", "2.901 ", "0.563 ", "84.408 ", "0", "28.841 "
"2021-12-17 14:00:00", "351", "14", "13.150 ", "0.787 ", "-30", "-23.407 ", "0.430 ", "0.659 ", "52.771 ", "0.823 ", "51.518 ", "185 ", "0.738 ", "0.738 ", "0.701 ", "3.639 ", "0.738 ", "111 ", "0", "39.193 "
"2021-12-17 15:00:00", "351", "15", "11.580 ", "0.508 ", "-45", "-23.407 ", "0.303 ", "0.769 ", "45.093 ", "0.884 ", "52.014 ", "139 ", "0.556 ", "0.556 ", "0.528 ", "4.195 ", "0.556 ", "83.338 ", "0", "28.418 "
"2021-12-17 16:00:00", "351", "16", "10.020 ", "0.327 ", "-60", "-23.407 ", "0.138 ", "0.877 ", "36.414 ", "0.929 ", "52.513 ", "94.669 ", "0.379 ", "0.379 ", "0.360 ", "4.574 ", "0.379 ", "56.801 ", "0", "18.120 "
"2021-12-17 17:00:00", "351", "17", "8.450 ", "0", "-75", "-23.407 ", "-0.055 ", "0.967 ", "27.395 ", "0.960 ", "53.019 ", "-53.019 ", "-0.212 ", "-0.212 ", "0", "4.361 ", "-0.212 ", "-31.812 ", "0", "0"
"2021-12-17 18:00:00", "351", "18", "7.960 ", "0", "-90", "-23.407 ", "-0.261 ", "1.034 ", "18.474 ", "0.979 ", "53.179 ", "-53.179 ", "-0.213 ", "-0.213 ", "0", "4.149 ", "-0.213 ", "-31.907 ", "0", "0"
"2021-12-17 19:00:00", "351", "19", "7.480 ", "0", "-105", "-23.407 ", "-0.468 ", "1.073 ", "9.998 ", "0.992 ", "53.335 ", "-53.335 ", "-0.213 ", "-0.213 ", "0", "3.935 ", "-0.213 ", "-32.001 ", "0", "0"
"2021-12-17 20:00:00", "351", "20", "7", "0", "-120", "-23.407 ", "-0.660 ", "1.089 ", "2.299 ", "0.999 ", "53.492 ", "-53.492 ", "-0.214 ", "-0.214 ", "0", "3.721 ", "-0.214 ", "-32.095 ", "0", "0"
"2021-12-17 21:00:00", "351", "21", "6.590 ", "0", "-135", "-23.407 ", "-0.825 ", "1.087 ", "4.274 ", "0.997 ", "53.626 ", "-53.626 ", "-0.215 ", "-0.215 ", "0", "3.507 ", "-0.215 ", "-32.176 ", "0", "0"
"2021-12-17 22:00:00", "351", "22", "6.190 ", "0", "-150", "-23.407 ", "-0.952 ", "1.075 ", "9.351 ", "0.992 ", "53.757 ", "-53.757 ", "-0.215 ", "-0.215 ", "0", "3.292 ", "-0.215 ", "-32.254 ", "0", "0"
"2021-12-17 23:00:00", "351", "23", "5.780 ", "0", "-165", "-23.407 ", "-1.032 ", "1.064 ", "12.579 ", "0.989 ", "53.892 ", "-53.892 ", "-0.216 ", "-0.216 ", "0", "3.076 ", "-0.216 ", "-32.335 ", "0", "0"
"2021-12-18 00:00:00", "352", "0", "6.160 ", "0", "180", "-23.424 ", "-1.059 ", "1.059 ", "13.671 ", "0.987 ", "53.767 ", "-53.767 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.260 ", "0", "0"
"2021-12-18 01:00:00", "352", "1", "6.540 ", "0", "165", "-23.424 ", "-1.032 ", "1.064 ", "12.562 ", "0.989 ", "53.642 ", "-53.642 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.185 ", "0", "0"
"2021-12-18 02:00:00", "352", "2", "6.930 ", "0", "150", "-23.424 ", "-0.952 ", "1.075 ", "9.335 ", "0.993 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-12-18 03:00:00", "352", "3", "6.930 ", "0", "135", "-23.424 ", "-0.825 ", "1.087 ", "4.258 ", "0.997 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-12-18 04:00:00", "352", "4", "6.930 ", "0", "120", "-23.424 ", "-0.660 ", "1.089 ", "2.313 ", "0.999 ", "53.515 ", "-53.515 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.109 ", "0", "0"
"2021-12-18 05:00:00", "352", "5", "6.940 ", "0", "105", "-23.424 ", "-0.468 ", "1.073 ", "10.011 ", "0.992 ", "53.511 ", "-53.511 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.107 ", "0", "0"
"2021-12-18 06:00:00", "352", "6", "7.910 ", "0", "90", "-23.424 ", "-0.261 ", "1.034 ", "18.487 ", "0.979 ", "53.195 ", "-53.195 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.917 ", "0", "0"
"2021-12-18 07:00:00", "352", "7", "8.890 ", "0", "75", "-23.424 ", "-0.055 ", "0.967 ", "27.408 ", "0.960 ", "52.877 ", "-52.877 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.726 ", "0", "0"
"2021-12-18 08:00:00", "352", "8", "9.870 ", "0", "60", "-23.424 ", "0.138 ", "0.877 ", "36.427 ", "0.929 ", "52.561 ", "-52.561 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.537 ", "0", "0"
"2021-12-18 09:00:00", "352", "9", "10.480 ", "0.004 ", "45", "-23.424 ", "0.303 ", "0.769 ", "45.107 ", "0.884 ", "52.365 ", "-51.046 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.628 ", "0", "0"
"2021-12-18 10:00:00", "352", "10", "11.100 ", "0", "30", "-23.424 ", "0.429 ", "0.659 ", "52.785 ", "0.822 ", "52.167 ", "-52.167 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.300 ", "0", "0"
"2021-12-18 11:00:00", "352", "11", "11.720 ", "0", "15", "-23.424 ", "0.509 ", "0.571 ", "58.393 ", "0.755 ", "51.970 ", "-51.970 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.182 ", "0", "0"
"2021-12-18 12:00:00", "352", "12", "11.300 ", "0", "0", "-23.424 ", "0.536 ", "0.536 ", "60.519 ", "0.723 ", "52.104 ", "-52.104 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.262 ", "0", "0"
"2021-12-18 13:00:00", "352", "13", "10.880 ", "0", "-15", "-23.424 ", "0.509 ", "0.571 ", "58.393 ", "0.755 ", "52.238 ", "-52.238 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.343 ", "0", "0"
"2021-12-18 14:00:00", "352", "14", "10.460 ", "0", "-30", "-23.424 ", "0.429 ", "0.659 ", "52.785 ", "0.822 ", "52.372 ", "-52.372 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.423 ", "0", "0"
"2021-12-18 15:00:00", "352", "15", "10.100 ", "0.004 ", "-45", "-23.424 ", "0.303 ", "0.769 ", "45.107 ", "0.884 ", "52.487 ", "-51.097 ", "-0.204 ", "-0.204 ", "0", "-0.325 ", "-0.204 ", "-30.658 ", "0", "0"
"2021-12-18 16:00:00", "352", "16", "9.750 ", "0.264 ", "-60", "-23.424 ", "0.138 ", "0.877 ", "36.427 ", "0.929 ", "52.600 ", "66.433 ", "0.266 ", "0.266 ", "0", "-0.059 ", "0.266 ", "39.860 ", "0", "11.944 "
"2021-12-18 17:00:00", "352", "17", "9.400 ", "0", "-75", "-23.424 ", "-0.055 ", "0.967 ", "27.408 ", "0.960 ", "52.712 ", "-52.712 ", "-0.211 ", "-0.211 ", "0", "-0.270 ", "-0.211 ", "-31.627 ", "0", "0"
"2021-12-18 18:00:00", "352", "18", "9.300 ", "0", "-90", "-23.424 ", "-0.261 ", "1.034 ", "18.487 ", "0.979 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.647 ", "0", "0"
"2021-12-18 19:00:00", "352", "19", "9.200 ", "0", "-105", "-23.424 ", "-0.468 ", "1.073 ", "10.011 ", "0.992 ", "52.777 ", "-52.777 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.666 ", "0", "0"
"2021-12-18 20:00:00", "352", "20", "9.110 ", "0", "-120", "-23.424 ", "-0.660 ", "1.089 ", "2.313 ", "0.999 ", "52.806 ", "-52.806 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.684 ", "0", "0"
"2021-12-18 21:00:00", "352", "21", "9.080 ", "0", "-135", "-23.424 ", "-0.825 ", "1.087 ", "4.258 ", "0.997 ", "52.816 ", "-52.816 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.689 ", "0", "0"
"2021-12-18 22:00:00", "352", "22", "9.050 ", "0", "-150", "-23.424 ", "-0.952 ", "1.075 ", "9.335 ", "0.993 ", "52.825 ", "-52.825 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.695 ", "0", "0"
"2021-12-18 23:00:00", "352", "23", "9.020 ", "0", "-165", "-23.424 ", "-1.032 ", "1.064 ", "12.562 ", "0.989 ", "52.835 ", "-52.835 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.701 ", "0", "0"
"2021-12-19 00:00:00", "353", "0", "9.190 ", "0", "180", "-23.434 ", "-1.059 ", "1.059 ", "13.661 ", "0.987 ", "52.780 ", "-52.780 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.668 ", "0", "0"
"2021-12-19 01:00:00", "353", "1", "9.350 ", "0", "165", "-23.434 ", "-1.032 ", "1.064 ", "12.552 ", "0.989 ", "52.729 ", "-52.729 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.637 ", "0", "0"
"2021-12-19 02:00:00", "353", "2", "9.520 ", "0", "150", "-23.434 ", "-0.952 ", "1.075 ", "9.325 ", "0.993 ", "52.674 ", "-52.674 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.604 ", "0", "0"
"2021-12-19 03:00:00", "353", "3", "9.470 ", "0", "135", "-23.434 ", "-0.825 ", "1.087 ", "4.249 ", "0.997 ", "52.690 ", "-52.690 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.614 ", "0", "0"
"2021-12-19 04:00:00", "353", "4", "9.420 ", "0", "120", "-23.434 ", "-0.660 ", "1.089 ", "2.322 ", "0.999 ", "52.706 ", "-52.706 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.624 ", "0", "0"
"2021-12-19 05:00:00", "353", "5", "9.370 ", "0", "105", "-23.434 ", "-0.468 ", "1.073 ", "10.020 ", "0.992 ", "52.722 ", "-52.722 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.633 ", "0", "0"
"2021-12-19 06:00:00", "353", "6", "9.680 ", "0", "90", "-23.434 ", "-0.261 ", "1.034 ", "18.494 ", "0.979 ", "52.622 ", "-52.622 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.573 ", "0", "0"
"2021-12-19 07:00:00", "353", "7", "10", "0", "75", "-23.434 ", "-0.055 ", "0.967 ", "27.416 ", "0.960 ", "52.519 ", "-52.519 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.512 ", "0", "0"
"2021-12-19 08:00:00", "353", "8", "10.320 ", "0.082 ", "60", "-23.434 ", "0.137 ", "0.877 ", "36.435 ", "0.929 ", "52.417 ", "-15.413 ", "-0.062 ", "-0.062 ", "0", "-0.325 ", "-0.062 ", "-9.248 ", "0", "0"
"2021-12-19 09:00:00", "353", "9", "10.770 ", "0.201 ", "45", "-23.434 ", "0.303 ", "0.769 ", "45.115 ", "0.884 ", "52.273 ", "23.144 ", "0.093 ", "0.093 ", "0", "-0.232 ", "0.093 ", "13.886 ", "0.014 ", "0"
"2021-12-19 10:00:00", "353", "10", "11.230 ", "0.005 ", "30", "-23.434 ", "0.429 ", "0.659 ", "52.794 ", "0.822 ", "52.126 ", "-50.622 ", "-0.202 ", "-0.202 ", "0", "-0.325 ", "-0.202 ", "-30.373 ", "0.014 ", "0"
"2021-12-19 11:00:00", "353", "11", "11.690 ", "0", "15", "-23.434 ", "0.509 ", "0.571 ", "58.402 ", "0.755 ", "51.980 ", "-51.980 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.188 ", "0.014 ", "0"
"2021-12-19 12:00:00", "353", "12", "11.490 ", "0", "0", "-23.434 ", "0.536 ", "0.536 ", "60.529 ", "0.722 ", "52.043 ", "-52.043 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.226 ", "0.014 ", "0"
"2021-12-19 13:00:00", "353", "13", "11.290 ", "0", "-15", "-23.434 ", "0.509 ", "0.571 ", "58.402 ", "0.755 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.264 ", "0.014 ", "0"
"2021-12-19 14:00:00", "353", "14", "11.090 ", "0", "-30", "-23.434 ", "0.429 ", "0.659 ", "52.794 ", "0.822 ", "52.171 ", "-52.171 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.302 ", "0.014 ", "0"
"2021-12-19 15:00:00", "353", "15", "10.390 ", "0", "-45", "-23.434 ", "0.303 ", "0.769 ", "45.115 ", "0.884 ", "52.394 ", "-52.394 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.437 ", "0.014 ", "0"
"2021-12-19 16:00:00", "353", "16", "9.700 ", "0", "-60", "-23.434 ", "0.137 ", "0.877 ", "36.435 ", "0.929 ", "52.616 ", "-52.616 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.569 ", "0.014 ", "0"
"2021-12-19 17:00:00", "353", "17", "9", "0", "-75", "-23.434 ", "-0.055 ", "0.967 ", "27.416 ", "0.960 ", "52.841 ", "-52.841 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.705 ", "0.014 ", "0"
"2021-12-19 18:00:00", "353", "18", "8.770 ", "0", "-90", "-23.434 ", "-0.261 ", "1.034 ", "18.494 ", "0.979 ", "52.916 ", "-52.916 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.750 ", "0.014 ", "0"
"2021-12-19 19:00:00", "353", "19", "8.540 ", "0", "-105", "-23.434 ", "-0.468 ", "1.073 ", "10.020 ", "0.992 ", "52.990 ", "-52.990 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.794 ", "0.014 ", "0"
"2021-12-19 20:00:00", "353", "20", "8.320 ", "0", "-120", "-23.434 ", "-0.660 ", "1.089 ", "2.322 ", "0.999 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.837 ", "0.014 ", "0"
"2021-12-19 21:00:00", "353", "21", "8.400 ", "0", "-135", "-23.434 ", "-0.825 ", "1.087 ", "4.249 ", "0.997 ", "53.036 ", "-53.036 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.821 ", "0.014 ", "0"
"2021-12-19 22:00:00", "353", "22", "8.490 ", "0", "-150", "-23.434 ", "-0.952 ", "1.075 ", "9.325 ", "0.993 ", "53.007 ", "-53.007 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.804 ", "0.014 ", "0"
"2021-12-19 23:00:00", "353", "23", "8.570 ", "0", "-165", "-23.434 ", "-1.032 ", "1.064 ", "12.552 ", "0.989 ", "52.981 ", "-52.981 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.788 ", "0.014 ", "0"
"2021-12-20 00:00:00", "354", "0", "9.150 ", "0", "180", "-23.437 ", "-1.059 ", "1.059 ", "13.658 ", "0.987 ", "52.793 ", "-52.793 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.676 ", "0.014 ", "0"
"2021-12-20 01:00:00", "354", "1", "9.720 ", "0", "165", "-23.437 ", "-1.032 ", "1.064 ", "12.549 ", "0.989 ", "52.609 ", "-52.609 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.566 ", "0.014 ", "0"
"2021-12-20 02:00:00", "354", "2", "10.300 ", "0", "150", "-23.437 ", "-0.952 ", "1.076 ", "9.322 ", "0.993 ", "52.423 ", "-52.423 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.454 ", "0.014 ", "0"
"2021-12-20 03:00:00", "354", "3", "10.340 ", "0", "135", "-23.437 ", "-0.825 ", "1.087 ", "4.247 ", "0.997 ", "52.410 ", "-52.410 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.446 ", "0.014 ", "0"
"2021-12-20 04:00:00", "354", "4", "10.380 ", "0", "120", "-23.437 ", "-0.660 ", "1.089 ", "2.325 ", "0.999 ", "52.398 ", "-52.398 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.439 ", "0.014 ", "0"
"2021-12-20 05:00:00", "354", "5", "10.420 ", "0", "105", "-23.437 ", "-0.468 ", "1.073 ", "10.022 ", "0.992 ", "52.385 ", "-52.385 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.431 ", "0.014 ", "0"
"2021-12-20 06:00:00", "354", "6", "10.590 ", "0", "90", "-23.437 ", "-0.261 ", "1.034 ", "18.497 ", "0.979 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.398 ", "0.014 ", "0"
"2021-12-20 07:00:00", "354", "7", "10.760 ", "0", "75", "-23.437 ", "-0.055 ", "0.967 ", "27.418 ", "0.960 ", "52.276 ", "-52.276 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.366 ", "0.014 ", "0"
"2021-12-20 08:00:00", "354", "8", "10.940 ", "0.008 ", "60", "-23.437 ", "0.137 ", "0.877 ", "36.437 ", "0.929 ", "52.218 ", "-48.819 ", "-0.195 ", "-0.195 ", "0", "-0.325 ", "-0.195 ", "-29.292 ", "0.014 ", "0"
"2021-12-20 09:00:00", "354", "9", "10.910 ", "0.092 ", "45", "-23.437 ", "0.303 ", "0.769 ", "45.117 ", "0.884 ", "52.228 ", "-17.684 ", "-0.071 ", "-0.071 ", "0", "-0.325 ", "-0.071 ", "-10.610 ", "0.014 ", "0"
"2021-12-20 10:00:00", "354", "10", "10.880 ", "0.080 ", "30", "-23.437 ", "0.429 ", "0.659 ", "52.797 ", "0.822 ", "52.238 ", "-28.131 ", "-0.113 ", "-0.113 ", "0", "-0.325 ", "-0.113 ", "-16.878 ", "0.014 ", "0"
"2021-12-20 11:00:00", "354", "11", "10.850 ", "0.158 ", "15", "-23.437 ", "0.509 ", "0.571 ", "58.405 ", "0.755 ", "52.247 ", "-14.629 ", "-0.059 ", "-0.059 ", "0", "-0.325 ", "-0.059 ", "-8.777 ", "0.014 ", "0"
"2021-12-20 12:00:00", "354", "12", "10.710 ", "0.193 ", "0", "-23.437 ", "0.536 ", "0.536 ", "60.532 ", "0.722 ", "52.292 ", "-10.949 ", "-0.044 ", "-0.044 ", "0", "-0.325 ", "-0.044 ", "-6.569 ", "0.014 ", "0"
"2021-12-20 13:00:00", "354", "13", "10.580 ", "0.077 ", "-15", "-23.437 ", "0.509 ", "0.571 ", "58.405 ", "0.755 ", "52.333 ", "-33.881 ", "-0.136 ", "-0.136 ", "0", "-0.325 ", "-0.136 ", "-20.328 ", "0.014 ", "0"
"2021-12-20 14:00:00", "354", "14", "10.450 ", "0", "-30", "-23.437 ", "0.429 ", "0.659 ", "52.797 ", "0.822 ", "52.375 ", "-52.375 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.425 ", "0.014 ", "0"
"2021-12-20 15:00:00", "354", "15", "9.770 ", "0", "-45", "-23.437 ", "0.303 ", "0.769 ", "45.117 ", "0.884 ", "52.593 ", "-52.593 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.556 ", "0.014 ", "0"
"2021-12-20 16:00:00", "354", "16", "9.100 ", "0", "-60", "-23.437 ", "0.137 ", "0.877 ", "36.437 ", "0.929 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0.014 ", "0"
"2021-12-20 17:00:00", "354", "17", "8.420 ", "0", "-75", "-23.437 ", "-0.055 ", "0.967 ", "27.418 ", "0.960 ", "53.029 ", "-53.029 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.818 ", "0.014 ", "0"
"2021-12-20 18:00:00", "354", "18", "8.320 ", "0", "-90", "-23.437 ", "-0.261 ", "1.034 ", "18.497 ", "0.979 ", "53.062 ", "-53.062 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.837 ", "0.014 ", "0"
"2021-12-20 19:00:00", "354", "19", "8.220 ", "0", "-105", "-23.437 ", "-0.468 ", "1.073 ", "10.022 ", "0.992 ", "53.094 ", "-53.094 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.856 ", "0.014 ", "0"
"2021-12-20 20:00:00", "354", "20", "8.130 ", "0", "-120", "-23.437 ", "-0.660 ", "1.089 ", "2.325 ", "0.999 ", "53.123 ", "-53.123 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.874 ", "0.014 ", "0"
"2021-12-20 21:00:00", "354", "21", "8.410 ", "0", "-135", "-23.437 ", "-0.825 ", "1.087 ", "4.247 ", "0.997 ", "53.032 ", "-53.032 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.819 ", "0.014 ", "0"
"2021-12-20 22:00:00", "354", "22", "8.700 ", "0", "-150", "-23.437 ", "-0.952 ", "1.076 ", "9.322 ", "0.993 ", "52.939 ", "-52.939 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.763 ", "0.014 ", "0"
