"Date & time", "Julian day (day)", "Solar hour (h)", "Amb. Temp. (ºC)", "DNI (kW/m²)", "Omega (º)", "Delta (º)", "D1", "D2", "Angle of incidence (º)", "Angle of incidence modifier", "Thermal losses (kW)", "PTC thermal power (kW)", "Row thermal power (MW)", "Row raw energy (MWh)", "Row useful energy (MWh)", "Sum row useful energy (MWh)", "Row net power (MW)", "Solar field net power (MW)", "Thermal storage (GWh)", "Turbine electric power (MW)"
"2021-12-20 23:00:00", "354", "23", "8.980 ", "0", "-165", "-23.437 ", "-1.032 ", "1.064 ", "12.549 ", "0.989 ", "52.848 ", "-52.848 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.709 ", "0.014 ", "0"
"2021-12-21 00:00:00", "355", "0", "9.030 ", "0", "180", "-23.433 ", "-1.059 ", "1.059 ", "13.662 ", "0.987 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.699 ", "0.014 ", "0"
"2021-12-21 01:00:00", "355", "1", "9.070 ", "0", "165", "-23.433 ", "-1.032 ", "1.064 ", "12.553 ", "0.989 ", "52.819 ", "-52.819 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.691 ", "0.014 ", "0"
"2021-12-21 02:00:00", "355", "2", "9.120 ", "0", "150", "-23.433 ", "-0.952 ", "1.075 ", "9.326 ", "0.993 ", "52.803 ", "-52.803 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.682 ", "0.014 ", "0"
"2021-12-21 03:00:00", "355", "3", "9.180 ", "0", "135", "-23.433 ", "-0.825 ", "1.087 ", "4.250 ", "0.997 ", "52.783 ", "-52.783 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.670 ", "0.014 ", "0"
"2021-12-21 04:00:00", "355", "4", "9.240 ", "0", "120", "-23.433 ", "-0.660 ", "1.089 ", "2.321 ", "0.999 ", "52.764 ", "-52.764 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.658 ", "0.014 ", "0"
"2021-12-21 05:00:00", "355", "5", "9.300 ", "0", "105", "-23.433 ", "-0.468 ", "1.073 ", "10.019 ", "0.992 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.647 ", "0.014 ", "0"
"2021-12-21 06:00:00", "355", "6", "9.690 ", "0", "90", "-23.433 ", "-0.261 ", "1.034 ", "18.494 ", "0.979 ", "52.619 ", "-52.619 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.571 ", "0.014 ", "0"
"2021-12-21 07:00:00", "355", "7", "10.080 ", "0", "75", "-23.433 ", "-0.055 ", "0.967 ", "27.415 ", "0.960 ", "52.494 ", "-52.494 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.496 ", "0.014 ", "0"
"2021-12-21 08:00:00", "355", "8", "10.480 ", "0", "60", "-23.433 ", "0.137 ", "0.877 ", "36.434 ", "0.929 ", "52.365 ", "-52.365 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.419 ", "0.014 ", "0"
"2021-12-21 09:00:00", "355", "9", "11.110 ", "0", "45", "-23.433 ", "0.303 ", "0.769 ", "45.114 ", "0.884 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.298 ", "0.014 ", "0"
"2021-12-21 10:00:00", "355", "10", "11.740 ", "0", "30", "-23.433 ", "0.429 ", "0.659 ", "52.793 ", "0.822 ", "51.964 ", "-51.964 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.178 ", "0.014 ", "0"
"2021-12-21 11:00:00", "355", "11", "12.370 ", "0", "15", "-23.433 ", "0.509 ", "0.571 ", "58.402 ", "0.755 ", "51.764 ", "-51.764 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.058 ", "0.014 ", "0"
"2021-12-21 12:00:00", "355", "12", "11.890 ", "0", "0", "-23.433 ", "0.536 ", "0.536 ", "60.528 ", "0.722 ", "51.916 ", "-51.916 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.150 ", "0.014 ", "0"
"2021-12-21 13:00:00", "355", "13", "11.410 ", "0", "-15", "-23.433 ", "0.509 ", "0.571 ", "58.402 ", "0.755 ", "52.069 ", "-52.069 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.241 ", "0.014 ", "0"
"2021-12-21 14:00:00", "355", "14", "10.940 ", "0", "-30", "-23.433 ", "0.429 ", "0.659 ", "52.793 ", "0.822 ", "52.218 ", "-52.218 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.331 ", "0.014 ", "0"
"2021-12-21 15:00:00", "355", "15", "10.210 ", "0.282 ", "-45", "-23.433 ", "0.303 ", "0.769 ", "45.114 ", "0.884 ", "52.452 ", "53.406 ", "0.214 ", "0.214 ", "0", "-0.111 ", "0.214 ", "32.043 ", "0", "14.106 "
"2021-12-21 16:00:00", "355", "16", "9.480 ", "0.050 ", "-60", "-23.433 ", "0.137 ", "0.877 ", "36.434 ", "0.929 ", "52.687 ", "-30.328 ", "-0.121 ", "-0.121 ", "0", "-0.233 ", "-0.121 ", "-18.197 ", "0", "0"
"2021-12-21 17:00:00", "355", "17", "8.750 ", "0", "-75", "-23.433 ", "-0.055 ", "0.967 ", "27.415 ", "0.960 ", "52.922 ", "-52.922 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.753 ", "0", "0"
"2021-12-21 18:00:00", "355", "18", "8.640 ", "0", "-90", "-23.433 ", "-0.261 ", "1.034 ", "18.494 ", "0.979 ", "52.958 ", "-52.958 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.775 ", "0", "0"
"2021-12-21 19:00:00", "355", "19", "8.540 ", "0", "-105", "-23.433 ", "-0.468 ", "1.073 ", "10.019 ", "0.992 ", "52.990 ", "-52.990 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.794 ", "0", "0"
"2021-12-21 20:00:00", "355", "20", "8.440 ", "0", "-120", "-23.433 ", "-0.660 ", "1.089 ", "2.321 ", "0.999 ", "53.023 ", "-53.023 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.814 ", "0", "0"
"2021-12-21 21:00:00", "355", "21", "8.580 ", "0", "-135", "-23.433 ", "-0.825 ", "1.087 ", "4.250 ", "0.997 ", "52.977 ", "-52.977 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.786 ", "0", "0"
"2021-12-21 22:00:00", "355", "22", "8.730 ", "0", "-150", "-23.433 ", "-0.952 ", "1.075 ", "9.326 ", "0.993 ", "52.929 ", "-52.929 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.757 ", "0", "0"
"2021-12-21 23:00:00", "355", "23", "8.880 ", "0", "-165", "-23.433 ", "-1.032 ", "1.064 ", "12.553 ", "0.989 ", "52.880 ", "-52.880 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.728 ", "0", "0"
"2021-12-22 00:00:00", "356", "0", "8.960 ", "0", "180", "-23.422 ", "-1.059 ", "1.059 ", "13.673 ", "0.987 ", "52.854 ", "-52.854 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.713 ", "0", "0"
"2021-12-22 01:00:00", "356", "1", "9.030 ", "0", "165", "-23.422 ", "-1.032 ", "1.064 ", "12.563 ", "0.989 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.699 ", "0", "0"
"2021-12-22 02:00:00", "356", "2", "9.110 ", "0", "150", "-23.422 ", "-0.952 ", "1.075 ", "9.336 ", "0.993 ", "52.806 ", "-52.806 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.684 ", "0", "0"
"2021-12-22 03:00:00", "356", "3", "9.100 ", "0", "135", "-23.422 ", "-0.825 ", "1.087 ", "4.260 ", "0.997 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-12-22 04:00:00", "356", "4", "9.100 ", "0", "120", "-23.422 ", "-0.660 ", "1.089 ", "2.312 ", "0.999 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-12-22 05:00:00", "356", "5", "9.100 ", "0", "105", "-23.422 ", "-0.468 ", "1.073 ", "10.010 ", "0.992 ", "52.809 ", "-52.809 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.686 ", "0", "0"
"2021-12-22 06:00:00", "356", "6", "9.620 ", "0", "90", "-23.422 ", "-0.261 ", "1.034 ", "18.485 ", "0.979 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.585 ", "0", "0"
"2021-12-22 07:00:00", "356", "7", "10.140 ", "0", "75", "-23.422 ", "-0.055 ", "0.967 ", "27.407 ", "0.960 ", "52.474 ", "-52.474 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.485 ", "0", "0"
"2021-12-22 08:00:00", "356", "8", "10.660 ", "0.038 ", "60", "-23.422 ", "0.138 ", "0.877 ", "36.426 ", "0.929 ", "52.308 ", "-34.976 ", "-0.140 ", "-0.140 ", "0", "-0.325 ", "-0.140 ", "-20.986 ", "0", "0"
"2021-12-22 09:00:00", "356", "9", "11.360 ", "0.036 ", "45", "-23.422 ", "0.303 ", "0.769 ", "45.105 ", "0.884 ", "52.084 ", "-38.697 ", "-0.155 ", "-0.155 ", "0", "-0.325 ", "-0.155 ", "-23.218 ", "0", "0"
"2021-12-22 10:00:00", "356", "10", "12.060 ", "0.005 ", "30", "-23.422 ", "0.429 ", "0.659 ", "52.784 ", "0.822 ", "51.862 ", "-50.349 ", "-0.201 ", "-0.201 ", "0", "-0.325 ", "-0.201 ", "-30.209 ", "0", "0"
"2021-12-22 11:00:00", "356", "11", "12.760 ", "0.021 ", "15", "-23.422 ", "0.509 ", "0.571 ", "58.391 ", "0.755 ", "51.641 ", "-46.546 ", "-0.186 ", "-0.186 ", "0", "-0.325 ", "-0.186 ", "-27.928 ", "0", "0"
"2021-12-22 12:00:00", "356", "12", "12.650 ", "0.512 ", "0", "-23.422 ", "0.536 ", "0.536 ", "60.518 ", "0.723 ", "51.675 ", "58.061 ", "0.232 ", "0.232 ", "0", "-0.093 ", "0.232 ", "34.837 ", "0", "10.206 "
"2021-12-22 13:00:00", "356", "13", "12.540 ", "0.657 ", "-15", "-23.422 ", "0.509 ", "0.571 ", "58.391 ", "0.755 ", "51.710 ", "105 ", "0.420 ", "0.420 ", "0.399 ", "0.327 ", "0.420 ", "62.970 ", "0", "20.464 "
"2021-12-22 14:00:00", "356", "14", "12.440 ", "0.850 ", "-30", "-23.422 ", "0.429 ", "0.659 ", "52.784 ", "0.822 ", "51.742 ", "203 ", "0.812 ", "0.812 ", "0.771 ", "1.139 ", "0.812 ", "122 ", "0", "43.419 "
"2021-12-22 15:00:00", "356", "15", "11.060 ", "0.922 ", "-45", "-23.422 ", "0.303 ", "0.769 ", "45.105 ", "0.884 ", "52.180 ", "294 ", "1.177 ", "1.177 ", "1.118 ", "2.316 ", "1.177 ", "177 ", "0.037 ", "50.000 "
"2021-12-22 16:00:00", "356", "16", "9.680 ", "0.900 ", "-60", "-23.422 ", "0.138 ", "0.877 ", "36.426 ", "0.929 ", "52.622 ", "353 ", "1.411 ", "1.411 ", "1.340 ", "3.727 ", "1.411 ", "212 ", "0.108 ", "50.000 "
"2021-12-22 17:00:00", "356", "17", "8.300 ", "0", "-75", "-23.422 ", "-0.055 ", "0.967 ", "27.407 ", "0.960 ", "53.068 ", "-53.068 ", "-0.212 ", "-0.212 ", "0", "3.515 ", "-0.212 ", "-31.841 ", "0", "38.249 "
"2021-12-22 18:00:00", "356", "18", "8.080 ", "0", "-90", "-23.422 ", "-0.261 ", "1.034 ", "18.485 ", "0.979 ", "53.140 ", "-53.140 ", "-0.213 ", "-0.213 ", "0", "3.302 ", "-0.213 ", "-31.884 ", "0", "0"
"2021-12-22 19:00:00", "356", "19", "7.870 ", "0", "-105", "-23.422 ", "-0.468 ", "1.073 ", "10.010 ", "0.992 ", "53.208 ", "-53.208 ", "-0.213 ", "-0.213 ", "0", "3.089 ", "-0.213 ", "-31.925 ", "0", "0"
"2021-12-22 20:00:00", "356", "20", "7.660 ", "0", "-120", "-23.422 ", "-0.660 ", "1.089 ", "2.312 ", "0.999 ", "53.276 ", "-53.276 ", "-0.213 ", "-0.213 ", "0", "2.876 ", "-0.213 ", "-31.966 ", "0", "0"
"2021-12-22 21:00:00", "356", "21", "7.520 ", "0", "-135", "-23.422 ", "-0.825 ", "1.087 ", "4.260 ", "0.997 ", "53.322 ", "-53.322 ", "-0.213 ", "-0.213 ", "0", "2.663 ", "-0.213 ", "-31.993 ", "0", "0"
"2021-12-22 22:00:00", "356", "22", "7.380 ", "0", "-150", "-23.422 ", "-0.952 ", "1.075 ", "9.336 ", "0.993 ", "53.367 ", "-53.367 ", "-0.213 ", "-0.213 ", "0", "2.450 ", "-0.213 ", "-32.020 ", "0", "0"
"2021-12-22 23:00:00", "356", "23", "7.240 ", "0", "-165", "-23.422 ", "-1.032 ", "1.064 ", "12.563 ", "0.989 ", "53.413 ", "-53.413 ", "-0.214 ", "-0.214 ", "0", "2.236 ", "-0.214 ", "-32.048 ", "0", "0"
"2021-12-23 00:00:00", "357", "0", "6.590 ", "0", "180", "-23.405 ", "-1.059 ", "1.059 ", "13.691 ", "0.987 ", "53.626 ", "-53.626 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.176 ", "0", "0"
"2021-12-23 01:00:00", "357", "1", "5.940 ", "0", "165", "-23.405 ", "-1.032 ", "1.063 ", "12.581 ", "0.989 ", "53.839 ", "-53.839 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.304 ", "0", "0"
"2021-12-23 02:00:00", "357", "2", "5.290 ", "0", "150", "-23.405 ", "-0.952 ", "1.075 ", "9.353 ", "0.992 ", "54.054 ", "-54.054 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.432 ", "0", "0"
"2021-12-23 03:00:00", "357", "3", "4.990 ", "0", "135", "-23.405 ", "-0.825 ", "1.087 ", "4.276 ", "0.997 ", "54.153 ", "-54.153 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.492 ", "0", "0"
"2021-12-23 04:00:00", "357", "4", "4.690 ", "0", "120", "-23.405 ", "-0.660 ", "1.089 ", "2.297 ", "0.999 ", "54.252 ", "-54.252 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.551 ", "0", "0"
"2021-12-23 05:00:00", "357", "5", "4.390 ", "0", "105", "-23.405 ", "-0.468 ", "1.073 ", "9.996 ", "0.992 ", "54.352 ", "-54.352 ", "-0.217 ", "-0.217 ", "0", "-0.325 ", "-0.217 ", "-32.611 ", "0", "0"
"2021-12-23 06:00:00", "357", "6", "5.510 ", "0", "90", "-23.405 ", "-0.261 ", "1.034 ", "18.472 ", "0.979 ", "53.981 ", "-53.981 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.389 ", "0", "0"
"2021-12-23 07:00:00", "357", "7", "6.630 ", "0", "75", "-23.405 ", "-0.055 ", "0.967 ", "27.393 ", "0.960 ", "53.613 ", "-53.613 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.168 ", "0", "0"
"2021-12-23 08:00:00", "357", "8", "7.750 ", "0.109 ", "60", "-23.405 ", "0.138 ", "0.877 ", "36.413 ", "0.929 ", "53.247 ", "-4.279 ", "-0.017 ", "-0.017 ", "0", "-0.325 ", "-0.017 ", "-2.568 ", "0", "0"
"2021-12-23 09:00:00", "357", "9", "9.320 ", "0.300 ", "45", "-23.405 ", "0.303 ", "0.769 ", "45.091 ", "0.884 ", "52.738 ", "60.097 ", "0.240 ", "0.240 ", "0", "-0.085 ", "0.240 ", "36.058 ", "0", "10.624 "
"2021-12-23 10:00:00", "357", "10", "10.890 ", "0.746 ", "30", "-23.405 ", "0.430 ", "0.659 ", "52.768 ", "0.823 ", "52.234 ", "171 ", "0.685 ", "0.685 ", "0.651 ", "0.601 ", "0.685 ", "103 ", "0", "36.102 "
"2021-12-23 11:00:00", "357", "11", "12.460 ", "0.904 ", "15", "-23.405 ", "0.509 ", "0.571 ", "58.374 ", "0.756 ", "51.735 ", "164 ", "0.656 ", "0.656 ", "0.623 ", "1.257 ", "0.656 ", "98.406 ", "0", "34.375 "
"2021-12-23 12:00:00", "357", "12", "12.140 ", "0.193 ", "0", "-23.405 ", "0.537 ", "0.537 ", "60.500 ", "0.723 ", "51.837 ", "-10.447 ", "-0.042 ", "-0.042 ", "0", "1.215 ", "-0.042 ", "-6.268 ", "0", "0"
"2021-12-23 13:00:00", "357", "13", "11.820 ", "0.969 ", "-15", "-23.405 ", "0.509 ", "0.571 ", "58.374 ", "0.756 ", "51.938 ", "179 ", "0.717 ", "0.717 ", "0.682 ", "1.932 ", "0.717 ", "108 ", "0", "37.984 "
"2021-12-23 14:00:00", "357", "14", "11.510 ", "1.016 ", "-30", "-23.405 ", "0.430 ", "0.659 ", "52.768 ", "0.823 ", "52.037 ", "253 ", "1.010 ", "1.010 ", "0.960 ", "2.943 ", "1.010 ", "152 ", "0.012 ", "50.000 "
"2021-12-23 15:00:00", "357", "15", "10.970 ", "0.983 ", "-45", "-23.405 ", "0.303 ", "0.769 ", "45.091 ", "0.884 ", "52.209 ", "317 ", "1.269 ", "1.269 ", "1.206 ", "4.212 ", "1.269 ", "190 ", "0.062 ", "50.000 "
"2021-12-23 16:00:00", "357", "16", "10.440 ", "0.129 ", "-60", "-23.405 ", "0.138 ", "0.877 ", "36.413 ", "0.929 ", "52.378 ", "5.894 ", "0.024 ", "0.024 ", "0.022 ", "4.236 ", "0.024 ", "3.537 ", "0", "21.473 "
"2021-12-23 17:00:00", "357", "17", "9.910 ", "0", "-75", "-23.405 ", "-0.055 ", "0.967 ", "27.393 ", "0.960 ", "52.548 ", "-52.548 ", "-0.210 ", "-0.210 ", "0", "4.026 ", "-0.210 ", "-31.529 ", "0", "0"
"2021-12-23 18:00:00", "357", "18", "10.040 ", "0", "-90", "-23.405 ", "-0.261 ", "1.034 ", "18.472 ", "0.979 ", "52.507 ", "-52.507 ", "-0.210 ", "-0.210 ", "0", "3.815 ", "-0.210 ", "-31.504 ", "0", "0"
"2021-12-23 19:00:00", "357", "19", "10.170 ", "0", "-105", "-23.405 ", "-0.468 ", "1.073 ", "9.996 ", "0.992 ", "52.465 ", "-52.465 ", "-0.210 ", "-0.210 ", "0", "3.606 ", "-0.210 ", "-31.479 ", "0", "0"
"2021-12-23 20:00:00", "357", "20", "10.310 ", "0", "-120", "-23.405 ", "-0.660 ", "1.089 ", "2.297 ", "0.999 ", "52.420 ", "-52.420 ", "-0.210 ", "-0.210 ", "0", "3.396 ", "-0.210 ", "-31.452 ", "0", "0"
"2021-12-23 21:00:00", "357", "21", "10.420 ", "0", "-135", "-23.405 ", "-0.825 ", "1.087 ", "4.276 ", "0.997 ", "52.385 ", "-52.385 ", "-0.210 ", "-0.210 ", "0", "3.186 ", "-0.210 ", "-31.431 ", "0", "0"
"2021-12-23 22:00:00", "357", "22", "10.530 ", "0", "-150", "-23.405 ", "-0.952 ", "1.075 ", "9.353 ", "0.992 ", "52.349 ", "-52.349 ", "-0.209 ", "-0.209 ", "0", "2.977 ", "-0.209 ", "-31.410 ", "0", "0"
"2021-12-23 23:00:00", "357", "23", "10.640 ", "0", "-165", "-23.405 ", "-1.032 ", "1.063 ", "12.581 ", "0.989 ", "52.314 ", "-52.314 ", "-0.209 ", "-0.209 ", "0", "2.768 ", "-0.209 ", "-31.389 ", "0", "0"
"2021-12-24 00:00:00", "358", "0", "10.220 ", "0", "180", "-23.380 ", "-1.058 ", "1.058 ", "13.715 ", "0.987 ", "52.449 ", "-52.449 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.469 ", "0", "0"
"2021-12-24 01:00:00", "358", "1", "9.800 ", "0", "165", "-23.380 ", "-1.031 ", "1.063 ", "12.605 ", "0.989 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.550 ", "0", "0"
"2021-12-24 02:00:00", "358", "2", "9.390 ", "0", "150", "-23.380 ", "-0.952 ", "1.075 ", "9.377 ", "0.992 ", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-12-24 03:00:00", "358", "3", "8.810 ", "0", "135", "-23.380 ", "-0.825 ", "1.086 ", "4.298 ", "0.997 ", "52.903 ", "-52.903 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.742 ", "0", "0"
"2021-12-24 04:00:00", "358", "4", "8.230 ", "0", "120", "-23.380 ", "-0.660 ", "1.089 ", "2.276 ", "0.999 ", "53.091 ", "-53.091 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.855 ", "0", "0"
"2021-12-24 05:00:00", "358", "5", "7.650 ", "0", "105", "-23.380 ", "-0.467 ", "1.073 ", "9.976 ", "0.992 ", "53.279 ", "-53.279 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.968 ", "0", "0"
"2021-12-24 06:00:00", "358", "6", "7.930 ", "0", "90", "-23.380 ", "-0.261 ", "1.033 ", "18.453 ", "0.980 ", "53.188 ", "-53.188 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.913 ", "0", "0"
"2021-12-24 07:00:00", "358", "7", "8.210 ", "0", "75", "-23.380 ", "-0.054 ", "0.967 ", "27.375 ", "0.960 ", "53.097 ", "-53.097 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.858 ", "0", "0"
"2021-12-24 08:00:00", "358", "8", "8.500 ", "0.102 ", "60", "-23.380 ", "0.138 ", "0.877 ", "36.394 ", "0.929 ", "53.003 ", "-7.151 ", "-0.029 ", "-0.029 ", "0", "-0.325 ", "-0.029 ", "-4.291 ", "0", "0"
"2021-12-24 09:00:00", "358", "9", "9.930 ", "0.502 ", "45", "-23.380 ", "0.303 ", "0.769 ", "45.072 ", "0.884 ", "52.542 ", "136 ", "0.544 ", "0.544 ", "0.517 ", "0.219 ", "0.544 ", "81.674 ", "0", "27.760 "
"2021-12-24 10:00:00", "358", "10", "11.360 ", "0.744 ", "30", "-23.380 ", "0.430 ", "0.659 ", "52.747 ", "0.823 ", "52.084 ", "171 ", "0.685 ", "0.685 ", "0.650 ", "0.904 ", "0.685 ", "103 ", "0", "36.056 "
"2021-12-24 11:00:00", "358", "11", "12.800 ", "0.707 ", "15", "-23.380 ", "0.510 ", "0.572 ", "58.351 ", "0.756 ", "51.628 ", "117 ", "0.470 ", "0.470 ", "0.446 ", "1.374 ", "0.470 ", "70.442 ", "0", "23.352 "
"2021-12-24 12:00:00", "358", "12", "12.610 ", "0.979 ", "0", "-23.380 ", "0.537 ", "0.537 ", "60.475 ", "0.723 ", "51.688 ", "158 ", "0.634 ", "0.634 ", "0.602 ", "2.007 ", "0.634 ", "95.070 ", "0", "33.059 "
"2021-12-24 13:00:00", "358", "13", "12.430 ", "0.901 ", "-15", "-23.380 ", "0.510 ", "0.572 ", "58.351 ", "0.756 ", "51.745 ", "164 ", "0.654 ", "0.654 ", "0.622 ", "2.662 ", "0.654 ", "98.156 ", "0", "34.277 "
"2021-12-24 14:00:00", "358", "14", "12.250 ", "0.206 ", "-30", "-23.380 ", "0.430 ", "0.659 ", "52.747 ", "0.823 ", "51.802 ", "9.924 ", "0.040 ", "0.040 ", "0.038 ", "2.702 ", "0.040 ", "5.955 ", "0.006 ", "0"
"2021-12-24 15:00:00", "358", "15", "11.630 ", "0.155 ", "-45", "-23.380 ", "0.303 ", "0.769 ", "45.072 ", "0.884 ", "51.999 ", "6.376 ", "0.026 ", "0.026 ", "0.024 ", "2.727 ", "0.026 ", "3.826 ", "0.010 ", "0"
"2021-12-24 16:00:00", "358", "16", "11.020 ", "0.136 ", "-60", "-23.380 ", "0.138 ", "0.877 ", "36.394 ", "0.929 ", "52.193 ", "8.969 ", "0.036 ", "0.036 ", "0.034 ", "2.763 ", "0.036 ", "5.381 ", "0.015 ", "0"
"2021-12-24 17:00:00", "358", "17", "10.400 ", "0", "-75", "-23.380 ", "-0.054 ", "0.967 ", "27.375 ", "0.960 ", "52.391 ", "-52.391 ", "-0.210 ", "-0.210 ", "0", "2.553 ", "-0.210 ", "-31.435 ", "0.015 ", "0"
"2021-12-24 18:00:00", "358", "18", "10.510 ", "0", "-90", "-23.380 ", "-0.261 ", "1.033 ", "18.453 ", "0.980 ", "52.356 ", "-52.356 ", "-0.209 ", "-0.209 ", "0", "2.344 ", "-0.209 ", "-31.414 ", "0.015 ", "0"
"2021-12-24 19:00:00", "358", "19", "10.620 ", "0", "-105", "-23.380 ", "-0.467 ", "1.073 ", "9.976 ", "0.992 ", "52.321 ", "-52.321 ", "-0.209 ", "-0.209 ", "0", "2.135 ", "-0.209 ", "-31.392 ", "0.015 ", "0"
"2021-12-24 20:00:00", "358", "20", "10.740 ", "0", "-120", "-23.380 ", "-0.660 ", "1.089 ", "2.276 ", "0.999 ", "52.282 ", "-52.282 ", "-0.209 ", "-0.209 ", "0", "1.925 ", "-0.209 ", "-31.369 ", "0.015 ", "0"
"2021-12-24 21:00:00", "358", "21", "10.920 ", "0", "-135", "-23.380 ", "-0.825 ", "1.086 ", "4.298 ", "0.997 ", "52.225 ", "-52.225 ", "-0.209 ", "-0.209 ", "0", "1.717 ", "-0.209 ", "-31.335 ", "0.015 ", "0"
"2021-12-24 22:00:00", "358", "22", "11.110 ", "0", "-150", "-23.380 ", "-0.952 ", "1.075 ", "9.377 ", "0.992 ", "52.164 ", "-52.164 ", "-0.209 ", "-0.209 ", "0", "1.508 ", "-0.209 ", "-31.298 ", "0.015 ", "0"
"2021-12-24 23:00:00", "358", "23", "11.290 ", "0", "-165", "-23.380 ", "-1.031 ", "1.063 ", "12.605 ", "0.989 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "1.300 ", "-0.208 ", "-31.264 ", "0.015 ", "0"
"2021-12-25 00:00:00", "359", "0", "11.180 ", "0", "180", "-23.348 ", "-1.058 ", "1.058 ", "13.747 ", "0.987 ", "52.142 ", "-52.142 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.285 ", "0.015 ", "0"
"2021-12-25 01:00:00", "359", "1", "11.060 ", "0", "165", "-23.348 ", "-1.031 ", "1.063 ", "12.636 ", "0.989 ", "52.180 ", "-52.180 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.308 ", "0.015 ", "0"
"2021-12-25 02:00:00", "359", "2", "10.950 ", "0", "150", "-23.348 ", "-0.951 ", "1.075 ", "9.407 ", "0.992 ", "52.215 ", "-52.215 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.329 ", "0.015 ", "0"
"2021-12-25 03:00:00", "359", "3", "10.830 ", "0", "135", "-23.348 ", "-0.824 ", "1.086 ", "4.327 ", "0.997 ", "52.254 ", "-52.254 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.352 ", "0.015 ", "0"
"2021-12-25 04:00:00", "359", "4", "10.710 ", "0", "120", "-23.348 ", "-0.659 ", "1.088 ", "2.249 ", "0.999 ", "52.292 ", "-52.292 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.375 ", "0.015 ", "0"
"2021-12-25 05:00:00", "359", "5", "10.590 ", "0", "105", "-23.348 ", "-0.467 ", "1.073 ", "9.951 ", "0.992 ", "52.330 ", "-52.330 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.398 ", "0.015 ", "0"
"2021-12-25 06:00:00", "359", "6", "10.930 ", "0", "90", "-23.348 ", "-0.260 ", "1.033 ", "18.428 ", "0.980 ", "52.222 ", "-52.222 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.333 ", "0.015 ", "0"
"2021-12-25 07:00:00", "359", "7", "11.270 ", "0", "75", "-23.348 ", "-0.054 ", "0.967 ", "27.351 ", "0.960 ", "52.113 ", "-52.113 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.268 ", "0.015 ", "0"
"2021-12-25 08:00:00", "359", "8", "11.620 ", "0.221 ", "60", "-23.348 ", "0.138 ", "0.877 ", "36.370 ", "0.929 ", "52.002 ", "47.516 ", "0.190 ", "0.190 ", "0", "-0.135 ", "0.190 ", "28.509 ", "0", "13.294 "
"2021-12-25 09:00:00", "359", "9", "12.230 ", "0.560 ", "45", "-23.348 ", "0.304 ", "0.770 ", "45.046 ", "0.884 ", "51.808 ", "159 ", "0.636 ", "0.636 ", "0.604 ", "0.501 ", "0.636 ", "95.428 ", "0", "33.200 "
"2021-12-25 10:00:00", "359", "10", "12.840 ", "0.800 ", "30", "-23.348 ", "0.430 ", "0.660 ", "52.720 ", "0.823 ", "51.615 ", "189 ", "0.755 ", "0.755 ", "0.717 ", "1.256 ", "0.755 ", "113 ", "0", "40.162 "
"2021-12-25 11:00:00", "359", "11", "13.460 ", "0.904 ", "15", "-23.348 ", "0.510 ", "0.572 ", "58.321 ", "0.756 ", "51.420 ", "165 ", "0.660 ", "0.660 ", "0.627 ", "1.916 ", "0.660 ", "98.925 ", "0", "34.580 "
"2021-12-25 12:00:00", "359", "12", "13.020 ", "0.927 ", "0", "-23.348 ", "0.537 ", "0.537 ", "60.444 ", "0.724 ", "51.559 ", "148 ", "0.591 ", "0.591 ", "0.562 ", "2.507 ", "0.591 ", "88.702 ", "0", "30.539 "
"2021-12-25 13:00:00", "359", "13", "12.590 ", "0.615 ", "-15", "-23.348 ", "0.510 ", "0.572 ", "58.321 ", "0.756 ", "51.694 ", "95.562 ", "0.382 ", "0.382 ", "0.363 ", "2.889 ", "0.382 ", "57.337 ", "0", "18.322 "
"2021-12-25 14:00:00", "359", "14", "12.160 ", "0.985 ", "-30", "-23.348 ", "0.430 ", "0.660 ", "52.720 ", "0.823 ", "51.830 ", "244 ", "0.976 ", "0.976 ", "0.927 ", "3.865 ", "0.976 ", "146 ", "0.006 ", "50.000 "
"2021-12-25 15:00:00", "359", "15", "12.020 ", "0.298 ", "-45", "-23.348 ", "0.304 ", "0.770 ", "45.046 ", "0.884 ", "51.875 ", "60.284 ", "0.241 ", "0.241 ", "0.229 ", "4.106 ", "0.241 ", "36.170 ", "0", "12.919 "
"2021-12-25 16:00:00", "359", "16", "11.890 ", "0", "-60", "-23.348 ", "0.138 ", "0.877 ", "36.370 ", "0.929 ", "51.916 ", "-51.916 ", "-0.208 ", "-0.208 ", "0", "3.899 ", "-0.208 ", "-31.150 ", "0", "0"
"2021-12-25 17:00:00", "359", "17", "11.760 ", "0", "-75", "-23.348 ", "-0.054 ", "0.967 ", "27.351 ", "0.960 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "3.691 ", "-0.208 ", "-31.174 ", "0", "0"
"2021-12-25 18:00:00", "359", "18", "11.790 ", "0", "-90", "-23.348 ", "-0.260 ", "1.033 ", "18.428 ", "0.980 ", "51.948 ", "-51.948 ", "-0.208 ", "-0.208 ", "0", "3.483 ", "-0.208 ", "-31.169 ", "0", "0"
"2021-12-25 19:00:00", "359", "19", "11.820 ", "0", "-105", "-23.348 ", "-0.467 ", "1.073 ", "9.951 ", "0.992 ", "51.938 ", "-51.938 ", "-0.208 ", "-0.208 ", "0", "3.275 ", "-0.208 ", "-31.163 ", "0", "0"
"2021-12-25 20:00:00", "359", "20", "11.850 ", "0", "-120", "-23.348 ", "-0.659 ", "1.088 ", "2.249 ", "0.999 ", "51.929 ", "-51.929 ", "-0.208 ", "-0.208 ", "0", "3.068 ", "-0.208 ", "-31.157 ", "0", "0"
"2021-12-25 21:00:00", "359", "21", "11.920 ", "0", "-135", "-23.348 ", "-0.824 ", "1.086 ", "4.327 ", "0.997 ", "51.906 ", "-51.906 ", "-0.208 ", "-0.208 ", "0", "2.860 ", "-0.208 ", "-31.144 ", "0", "0"
"2021-12-25 22:00:00", "359", "22", "12", "0", "-150", "-23.348 ", "-0.951 ", "1.075 ", "9.407 ", "0.992 ", "51.881 ", "-51.881 ", "-0.208 ", "-0.208 ", "0", "2.653 ", "-0.208 ", "-31.129 ", "0", "0"
"2021-12-25 23:00:00", "359", "23", "12.070 ", "0", "-165", "-23.348 ", "-1.031 ", "1.063 ", "12.636 ", "0.989 ", "51.859 ", "-51.859 ", "-0.207 ", "-0.207 ", "0", "2.445 ", "-0.207 ", "-31.115 ", "0", "0"
"2021-12-26 00:00:00", "360", "0", "11.950 ", "0", "180", "-23.310 ", "-1.058 ", "1.058 ", "13.785 ", "0.987 ", "51.897 ", "-51.897 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.138 ", "0", "0"
"2021-12-26 01:00:00", "360", "1", "11.830 ", "0", "165", "-23.310 ", "-1.030 ", "1.062 ", "12.674 ", "0.988 ", "51.935 ", "-51.935 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.161 ", "0", "0"
"2021-12-26 02:00:00", "360", "2", "11.710 ", "0", "150", "-23.310 ", "-0.951 ", "1.074 ", "9.443 ", "0.992 ", "51.973 ", "-51.973 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.184 ", "0", "0"
"2021-12-26 03:00:00", "360", "3", "11.480 ", "0", "135", "-23.310 ", "-0.824 ", "1.086 ", "4.361 ", "0.997 ", "52.046 ", "-52.046 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.228 ", "0", "0"
"2021-12-26 04:00:00", "360", "4", "11.250 ", "0", "120", "-23.310 ", "-0.659 ", "1.088 ", "2.216 ", "0.999 ", "52.120 ", "-52.120 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.272 ", "0", "0"
"2021-12-26 05:00:00", "360", "5", "11.020 ", "0", "105", "-23.310 ", "-0.466 ", "1.073 ", "9.919 ", "0.992 ", "52.193 ", "-52.193 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.316 ", "0", "0"
"2021-12-26 06:00:00", "360", "6", "11.190 ", "0", "90", "-23.310 ", "-0.260 ", "1.033 ", "18.399 ", "0.980 ", "52.139 ", "-52.139 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.283 ", "0", "0"
"2021-12-26 07:00:00", "360", "7", "11.360 ", "0", "75", "-23.310 ", "-0.053 ", "0.967 ", "27.322 ", "0.960 ", "52.084 ", "-52.084 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.251 ", "0", "0"
"2021-12-26 08:00:00", "360", "8", "11.540 ", "0.214 ", "60", "-23.310 ", "0.139 ", "0.877 ", "36.341 ", "0.929 ", "52.027 ", "44.614 ", "0.178 ", "0.178 ", "0", "-0.147 ", "0.178 ", "26.768 ", "0", "7.522 "
"2021-12-26 09:00:00", "360", "9", "11.900 ", "0.500 ", "45", "-23.310 ", "0.304 ", "0.770 ", "45.016 ", "0.885 ", "51.913 ", "136 ", "0.546 ", "0.546 ", "0.519 ", "0.399 ", "0.546 ", "81.887 ", "0", "27.844 "
"2021-12-26 10:00:00", "360", "10", "12.260 ", "0.742 ", "30", "-23.310 ", "0.431 ", "0.660 ", "52.686 ", "0.823 ", "51.799 ", "171 ", "0.686 ", "0.686 ", "0.651 ", "1.085 ", "0.686 ", "103 ", "0", "36.126 "
"2021-12-26 11:00:00", "360", "11", "12.630 ", "0.854 ", "15", "-23.310 ", "0.511 ", "0.572 ", "58.284 ", "0.757 ", "51.682 ", "153 ", "0.613 ", "0.613 ", "0.582 ", "1.698 ", "0.613 ", "91.879 ", "0", "31.797 "
"2021-12-26 12:00:00", "360", "12", "12.640 ", "0.877 ", "0", "-23.310 ", "0.538 ", "0.538 ", "60.405 ", "0.725 ", "51.678 ", "137 ", "0.550 ", "0.550 ", "0.522 ", "2.247 ", "0.550 ", "82.451 ", "0", "28.067 "
"2021-12-26 13:00:00", "360", "13", "12.650 ", "0.902 ", "-15", "-23.310 ", "0.511 ", "0.572 ", "58.284 ", "0.757 ", "51.675 ", "165 ", "0.658 ", "0.658 ", "0.625 ", "2.905 ", "0.658 ", "98.729 ", "0", "34.503 "
"2021-12-26 14:00:00", "360", "14", "12.660 ", "0.091 ", "-30", "-23.310 ", "0.431 ", "0.660 ", "52.686 ", "0.823 ", "51.672 ", "-24.351 ", "-0.097 ", "-0.097 ", "0", "2.808 ", "-0.097 ", "-14.611 ", "0", "0"
"2021-12-26 15:00:00", "360", "15", "11.850 ", "0.046 ", "-45", "-23.310 ", "0.304 ", "0.770 ", "45.016 ", "0.885 ", "51.929 ", "-34.447 ", "-0.138 ", "-0.138 ", "0", "2.670 ", "-0.138 ", "-20.668 ", "0", "0"
"2021-12-26 16:00:00", "360", "16", "11.050 ", "0.047 ", "-60", "-23.310 ", "0.139 ", "0.877 ", "36.341 ", "0.929 ", "52.183 ", "-31.150 ", "-0.125 ", "-0.125 ", "0", "2.546 ", "-0.125 ", "-18.690 ", "0", "0"
"2021-12-26 17:00:00", "360", "17", "10.240 ", "0", "-75", "-23.310 ", "-0.053 ", "0.967 ", "27.322 ", "0.960 ", "52.442 ", "-52.442 ", "-0.210 ", "-0.210 ", "0", "2.336 ", "-0.210 ", "-31.465 ", "0", "0"
"2021-12-26 18:00:00", "360", "18", "9.810 ", "0", "-90", "-23.310 ", "-0.260 ", "1.033 ", "18.399 ", "0.980 ", "52.580 ", "-52.580 ", "-0.210 ", "-0.210 ", "0", "2.126 ", "-0.210 ", "-31.548 ", "0", "0"
"2021-12-26 19:00:00", "360", "19", "9.390 ", "0", "-105", "-23.310 ", "-0.466 ", "1.073 ", "9.919 ", "0.992 ", "52.716 ", "-52.716 ", "-0.211 ", "-0.211 ", "0", "1.915 ", "-0.211 ", "-31.629 ", "0", "0"
"2021-12-26 20:00:00", "360", "20", "8.970 ", "0", "-120", "-23.310 ", "-0.659 ", "1.088 ", "2.216 ", "0.999 ", "52.851 ", "-52.851 ", "-0.211 ", "-0.211 ", "0", "1.703 ", "-0.211 ", "-31.711 ", "0", "0"
"2021-12-26 21:00:00", "360", "21", "8.890 ", "0", "-135", "-23.310 ", "-0.824 ", "1.086 ", "4.361 ", "0.997 ", "52.877 ", "-52.877 ", "-0.212 ", "-0.212 ", "0", "1.492 ", "-0.212 ", "-31.726 ", "0", "0"
"2021-12-26 22:00:00", "360", "22", "8.820 ", "0", "-150", "-23.310 ", "-0.951 ", "1.074 ", "9.443 ", "0.992 ", "52.900 ", "-52.900 ", "-0.212 ", "-0.212 ", "0", "1.280 ", "-0.212 ", "-31.740 ", "0", "0"
"2021-12-26 23:00:00", "360", "23", "8.750 ", "0", "-165", "-23.310 ", "-1.030 ", "1.062 ", "12.674 ", "0.988 ", "52.922 ", "-52.922 ", "-0.212 ", "-0.212 ", "0", "1.069 ", "-0.212 ", "-31.753 ", "0", "0"
"2021-12-27 00:00:00", "361", "0", "8.610 ", "0", "180", "-23.264 ", "-1.057 ", "1.057 ", "13.831 ", "0.987 ", "52.968 ", "-52.968 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.781 ", "0", "0"
"2021-12-27 01:00:00", "361", "1", "8.470 ", "0", "165", "-23.264 ", "-1.030 ", "1.062 ", "12.719 ", "0.988 ", "53.013 ", "-53.013 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.808 ", "0", "0"
"2021-12-27 02:00:00", "361", "2", "8.330 ", "0", "150", "-23.264 ", "-0.950 ", "1.074 ", "9.487 ", "0.992 ", "53.058 ", "-53.058 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.835 ", "0", "0"
"2021-12-27 03:00:00", "361", "3", "7.860 ", "0", "135", "-23.264 ", "-0.823 ", "1.085 ", "4.402 ", "0.997 ", "53.211 ", "-53.211 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.927 ", "0", "0"
"2021-12-27 04:00:00", "361", "4", "7.390 ", "0", "120", "-23.264 ", "-0.658 ", "1.088 ", "2.178 ", "0.999 ", "53.364 ", "-53.364 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.019 ", "0", "0"
"2021-12-27 05:00:00", "361", "5", "6.920 ", "0", "105", "-23.264 ", "-0.466 ", "1.072 ", "9.883 ", "0.992 ", "53.518 ", "-53.518 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.111 ", "0", "0"
"2021-12-27 06:00:00", "361", "6", "7.740 ", "0", "90", "-23.264 ", "-0.259 ", "1.033 ", "18.364 ", "0.980 ", "53.250 ", "-53.250 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.950 ", "0", "0"
"2021-12-27 07:00:00", "361", "7", "8.570 ", "0", "75", "-23.264 ", "-0.053 ", "0.967 ", "27.288 ", "0.960 ", "52.981 ", "-52.981 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.788 ", "0", "0"
"2021-12-27 08:00:00", "361", "8", "9.400 ", "0.208 ", "60", "-23.264 ", "0.140 ", "0.877 ", "36.306 ", "0.930 ", "52.712 ", "40.950 ", "0.164 ", "0.164 ", "0", "-0.161 ", "0.164 ", "24.570 ", "0", "6.816 "
"2021-12-27 09:00:00", "361", "9", "10.480 ", "0.623 ", "45", "-23.264 ", "0.305 ", "0.770 ", "44.980 ", "0.885 ", "52.365 ", "183 ", "0.731 ", "0.731 ", "0.694 ", "0.570 ", "0.731 ", "110 ", "0", "38.761 "
"2021-12-27 10:00:00", "361", "10", "11.560 ", "0.677 ", "30", "-23.264 ", "0.431 ", "0.660 ", "52.647 ", "0.824 ", "52.021 ", "152 ", "0.607 ", "0.607 ", "0.577 ", "1.176 ", "0.607 ", "91.037 ", "0", "31.464 "
"2021-12-27 11:00:00", "361", "11", "12.650 ", "0.749 ", "15", "-23.264 ", "0.511 ", "0.573 ", "58.241 ", "0.758 ", "51.675 ", "128 ", "0.513 ", "0.513 ", "0.488 ", "1.690 ", "0.513 ", "76.981 ", "0", "25.911 "
"2021-12-27 12:00:00", "361", "12", "12.810 ", "0.927 ", "0", "-23.264 ", "0.538 ", "0.538 ", "60.360 ", "0.725 ", "51.625 ", "149 ", "0.594 ", "0.594 ", "0.565 ", "2.284 ", "0.594 ", "89.160 ", "0", "30.721 "
"2021-12-27 13:00:00", "361", "13", "12.980 ", "0.868 ", "-15", "-23.264 ", "0.511 ", "0.573 ", "58.241 ", "0.758 ", "51.571 ", "157 ", "0.628 ", "0.628 ", "0.596 ", "2.912 ", "0.628 ", "94.164 ", "0", "32.701 "
"2021-12-27 14:00:00", "361", "14", "13.150 ", "0.868 ", "-30", "-23.264 ", "0.431 ", "0.660 ", "52.647 ", "0.824 ", "51.518 ", "210 ", "0.839 ", "0.839 ", "0.797 ", "3.751 ", "0.839 ", "126 ", "0", "44.932 "
"2021-12-27 15:00:00", "361", "15", "12.240 ", "0.873 ", "-45", "-23.264 ", "0.305 ", "0.770 ", "44.980 ", "0.885 ", "51.805 ", "277 ", "1.109 ", "1.109 ", "1.054 ", "4.860 ", "1.109 ", "166 ", "0.026 ", "50.000 "
"2021-12-27 16:00:00", "361", "16", "11.340 ", "0.805 ", "-60", "-23.264 ", "0.140 ", "0.877 ", "36.306 ", "0.930 ", "52.091 ", "311 ", "1.244 ", "1.244 ", "1.182 ", "6.104 ", "1.244 ", "187 ", "0.073 ", "50.000 "
"2021-12-27 17:00:00", "361", "17", "10.440 ", "0", "-75", "-23.264 ", "-0.053 ", "0.967 ", "27.288 ", "0.960 ", "52.378 ", "-52.378 ", "-0.210 ", "-0.210 ", "0", "5.895 ", "-0.210 ", "-31.427 ", "0", "24.396 "
"2021-12-27 18:00:00", "361", "18", "9.980 ", "0", "-90", "-23.264 ", "-0.259 ", "1.033 ", "18.364 ", "0.980 ", "52.526 ", "-52.526 ", "-0.210 ", "-0.210 ", "0", "5.685 ", "-0.210 ", "-31.515 ", "0", "0"
"2021-12-27 19:00:00", "361", "19", "9.530 ", "0", "-105", "-23.264 ", "-0.466 ", "1.072 ", "9.883 ", "0.992 ", "52.671 ", "-52.671 ", "-0.211 ", "-0.211 ", "0", "5.474 ", "-0.211 ", "-31.602 ", "0", "0"
"2021-12-27 20:00:00", "361", "20", "9.080 ", "0", "-120", "-23.264 ", "-0.658 ", "1.088 ", "2.178 ", "0.999 ", "52.816 ", "-52.816 ", "-0.211 ", "-0.211 ", "0", "5.263 ", "-0.211 ", "-31.689 ", "0", "0"
"2021-12-27 21:00:00", "361", "21", "8.360 ", "0", "-135", "-23.264 ", "-0.823 ", "1.085 ", "4.402 ", "0.997 ", "53.049 ", "-53.049 ", "-0.212 ", "-0.212 ", "0", "5.051 ", "-0.212 ", "-31.829 ", "0", "0"
"2021-12-27 22:00:00", "361", "22", "7.640 ", "0", "-150", "-23.264 ", "-0.950 ", "1.074 ", "9.487 ", "0.992 ", "53.283 ", "-53.283 ", "-0.213 ", "-0.213 ", "0", "4.837 ", "-0.213 ", "-31.970 ", "0", "0"
"2021-12-27 23:00:00", "361", "23", "6.920 ", "0", "-165", "-23.264 ", "-1.030 ", "1.062 ", "12.719 ", "0.988 ", "53.518 ", "-53.518 ", "-0.214 ", "-0.214 ", "0", "4.623 ", "-0.214 ", "-32.111 ", "0", "0"
"2021-12-28 00:00:00", "362", "0", "6.850 ", "0", "180", "-23.212 ", "-1.056 ", "1.056 ", "13.883 ", "0.987 ", "53.541 ", "-53.541 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.124 ", "0", "0"
"2021-12-28 01:00:00", "362", "1", "6.780 ", "0", "165", "-23.212 ", "-1.029 ", "1.061 ", "12.771 ", "0.988 ", "53.564 ", "-53.564 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.138 ", "0", "0"
"2021-12-28 02:00:00", "362", "2", "6.720 ", "0", "150", "-23.212 ", "-0.949 ", "1.073 ", "9.536 ", "0.992 ", "53.583 ", "-53.583 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.150 ", "0", "0"
"2021-12-28 03:00:00", "362", "3", "6.370 ", "0", "135", "-23.212 ", "-0.823 ", "1.085 ", "4.450 ", "0.997 ", "53.698 ", "-53.698 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.219 ", "0", "0"
"2021-12-28 04:00:00", "362", "4", "6.030 ", "0", "120", "-23.212 ", "-0.657 ", "1.087 ", "2.133 ", "0.999 ", "53.810 ", "-53.810 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.286 ", "0", "0"
"2021-12-28 05:00:00", "362", "5", "5.690 ", "0", "105", "-23.212 ", "-0.465 ", "1.072 ", "9.841 ", "0.992 ", "53.922 ", "-53.922 ", "-0.216 ", "-0.216 ", "0", "-0.325 ", "-0.216 ", "-32.353 ", "0", "0"
"2021-12-28 06:00:00", "362", "6", "6.290 ", "0", "90", "-23.212 ", "-0.259 ", "1.033 ", "18.323 ", "0.980 ", "53.724 ", "-53.724 ", "-0.215 ", "-0.215 ", "0", "-0.325 ", "-0.215 ", "-32.235 ", "0", "0"
"2021-12-28 07:00:00", "362", "7", "6.900 ", "0", "75", "-23.212 ", "-0.052 ", "0.967 ", "27.248 ", "0.960 ", "53.524 ", "-53.524 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.115 ", "0", "0"
"2021-12-28 08:00:00", "362", "8", "7.510 ", "0.201 ", "60", "-23.212 ", "0.140 ", "0.877 ", "36.266 ", "0.930 ", "53.325 ", "37.245 ", "0.149 ", "0.149 ", "0", "-0.176 ", "0.149 ", "22.347 ", "0", "6.115 "
"2021-12-28 09:00:00", "362", "9", "8.540 ", "0.548 ", "45", "-23.212 ", "0.305 ", "0.770 ", "44.938 ", "0.885 ", "52.990 ", "154 ", "0.616 ", "0.616 ", "0.585 ", "0.440 ", "0.616 ", "92.395 ", "0", "32.001 "
"2021-12-28 10:00:00", "362", "10", "9.570 ", "0.677 ", "30", "-23.212 ", "0.432 ", "0.661 ", "52.602 ", "0.824 ", "52.658 ", "151 ", "0.606 ", "0.606 ", "0.575 ", "1.046 ", "0.606 ", "90.843 ", "0", "31.387 "
"2021-12-28 11:00:00", "362", "11", "10.610 ", "0.749 ", "15", "-23.212 ", "0.512 ", "0.574 ", "58.191 ", "0.758 ", "52.324 ", "128 ", "0.512 ", "0.512 ", "0.486 ", "1.557 ", "0.512 ", "76.752 ", "0", "25.821 "
"2021-12-28 12:00:00", "362", "12", "10.950 ", "0.828 ", "0", "-23.212 ", "0.539 ", "0.539 ", "60.307 ", "0.726 ", "52.215 ", "127 ", "0.509 ", "0.509 ", "0.483 ", "2.066 ", "0.509 ", "76.342 ", "0", "25.660 "
"2021-12-28 13:00:00", "362", "13", "11.290 ", "0.804 ", "-15", "-23.212 ", "0.512 ", "0.574 ", "58.191 ", "0.758 ", "52.107 ", "142 ", "0.566 ", "0.566 ", "0.538 ", "2.632 ", "0.566 ", "84.933 ", "0", "29.048 "
"2021-12-28 14:00:00", "362", "14", "11.630 ", "0.757 ", "-30", "-23.212 ", "0.432 ", "0.661 ", "52.602 ", "0.824 ", "51.999 ", "176 ", "0.705 ", "0.705 ", "0.670 ", "3.337 ", "0.705 ", "106 ", "0", "37.249 "
"2021-12-28 15:00:00", "362", "15", "10.250 ", "0.734 ", "-45", "-23.212 ", "0.305 ", "0.770 ", "44.938 ", "0.885 ", "52.439 ", "224 ", "0.898 ", "0.898 ", "0.853 ", "4.235 ", "0.898 ", "135 ", "0", "48.140 "
"2021-12-28 16:00:00", "362", "16", "8.880 ", "0.702 ", "-60", "-23.212 ", "0.140 ", "0.877 ", "36.266 ", "0.930 ", "52.880 ", "264 ", "1.057 ", "1.057 ", "1.004 ", "5.292 ", "1.057 ", "159 ", "0.019 ", "50.000 "
"2021-12-28 17:00:00", "362", "17", "7.510 ", "0", "-75", "-23.212 ", "-0.052 ", "0.967 ", "27.248 ", "0.960 ", "53.325 ", "-53.325 ", "-0.213 ", "-0.213 ", "0", "5.079 ", "-0.213 ", "-31.995 ", "0.019 ", "0"
"2021-12-28 18:00:00", "362", "18", "7.090 ", "0", "-90", "-23.212 ", "-0.259 ", "1.033 ", "18.323 ", "0.980 ", "53.462 ", "-53.462 ", "-0.214 ", "-0.214 ", "0", "4.865 ", "-0.214 ", "-32.077 ", "0.019 ", "0"
"2021-12-28 19:00:00", "362", "19", "6.680 ", "0", "-105", "-23.212 ", "-0.465 ", "1.072 ", "9.841 ", "0.992 ", "53.596 ", "-53.596 ", "-0.214 ", "-0.214 ", "0", "4.650 ", "-0.214 ", "-32.158 ", "0.019 ", "0"
"2021-12-28 20:00:00", "362", "20", "6.270 ", "0", "-120", "-23.212 ", "-0.657 ", "1.087 ", "2.133 ", "0.999 ", "53.731 ", "-53.731 ", "-0.215 ", "-0.215 ", "0", "4.436 ", "-0.215 ", "-32.239 ", "0.019 ", "0"
"2021-12-28 21:00:00", "362", "21", "6.370 ", "0", "-135", "-23.212 ", "-0.823 ", "1.085 ", "4.450 ", "0.997 ", "53.698 ", "-53.698 ", "-0.215 ", "-0.215 ", "0", "4.221 ", "-0.215 ", "-32.219 ", "0.019 ", "0"
"2021-12-28 22:00:00", "362", "22", "6.480 ", "0", "-150", "-23.212 ", "-0.949 ", "1.073 ", "9.536 ", "0.992 ", "53.662 ", "-53.662 ", "-0.215 ", "-0.215 ", "0", "4.006 ", "-0.215 ", "-32.197 ", "0.019 ", "0"
"2021-12-28 23:00:00", "362", "23", "6.590 ", "0", "-165", "-23.212 ", "-1.029 ", "1.061 ", "12.771 ", "0.988 ", "53.626 ", "-53.626 ", "-0.215 ", "-0.215 ", "0", "3.792 ", "-0.215 ", "-32.176 ", "0.019 ", "0"
"2021-12-29 00:00:00", "363", "0", "6.870 ", "0", "180", "-23.153 ", "-1.056 ", "1.056 ", "13.942 ", "0.987 ", "53.534 ", "-53.534 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.120 ", "0.019 ", "0"
"2021-12-29 01:00:00", "363", "1", "7.140 ", "0", "165", "-23.153 ", "-1.028 ", "1.060 ", "12.829 ", "0.988 ", "53.446 ", "-53.446 ", "-0.214 ", "-0.214 ", "0", "-0.325 ", "-0.214 ", "-32.068 ", "0.019 ", "0"
"2021-12-29 02:00:00", "363", "2", "7.420 ", "0", "150", "-23.153 ", "-0.949 ", "1.072 ", "9.593 ", "0.992 ", "53.354 ", "-53.354 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-32.013 ", "0.019 ", "0"
"2021-12-29 03:00:00", "363", "3", "7.790 ", "0", "135", "-23.153 ", "-0.822 ", "1.084 ", "4.503 ", "0.997 ", "53.234 ", "-53.234 ", "-0.213 ", "-0.213 ", "0", "-0.325 ", "-0.213 ", "-31.940 ", "0.019 ", "0"
"2021-12-29 04:00:00", "363", "4", "8.170 ", "0", "120", "-23.153 ", "-0.657 ", "1.087 ", "2.083 ", "0.999 ", "53.110 ", "-53.110 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.866 ", "0.019 ", "0"
"2021-12-29 05:00:00", "363", "5", "8.550 ", "0", "105", "-23.153 ", "-0.464 ", "1.072 ", "9.793 ", "0.992 ", "52.987 ", "-52.987 ", "-0.212 ", "-0.212 ", "0", "-0.325 ", "-0.212 ", "-31.792 ", "0.019 ", "0"
"2021-12-29 06:00:00", "363", "6", "9.160 ", "0", "90", "-23.153 ", "-0.258 ", "1.033 ", "18.278 ", "0.980 ", "52.790 ", "-52.790 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.674 ", "0.019 ", "0"
"2021-12-29 07:00:00", "363", "7", "9.770 ", "0", "75", "-23.153 ", "-0.051 ", "0.967 ", "27.204 ", "0.960 ", "52.593 ", "-52.593 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.556 ", "0.019 ", "0"
"2021-12-29 08:00:00", "363", "8", "10.390 ", "0.201 ", "60", "-23.153 ", "0.141 ", "0.877 ", "36.221 ", "0.930 ", "52.394 ", "38.630 ", "0.155 ", "0.155 ", "0", "-0.170 ", "0.155 ", "23.178 ", "0", "12.617 "
"2021-12-29 09:00:00", "363", "9", "11.440 ", "0.498 ", "45", "-23.153 ", "0.306 ", "0.771 ", "44.891 ", "0.885 ", "52.059 ", "136 ", "0.545 ", "0.545 ", "0.518 ", "0.374 ", "0.545 ", "81.738 ", "0", "27.786 "
"2021-12-29 10:00:00", "363", "10", "12.490 ", "0.821 ", "30", "-23.153 ", "0.433 ", "0.661 ", "52.550 ", "0.825 ", "51.726 ", "196 ", "0.785 ", "0.785 ", "0.746 ", "1.159 ", "0.785 ", "118 ", "0", "41.891 "
"2021-12-29 11:00:00", "363", "11", "13.550 ", "0.807 ", "15", "-23.153 ", "0.513 ", "0.574 ", "58.134 ", "0.759 ", "51.392 ", "144 ", "0.574 ", "0.574 ", "0.545 ", "1.734 ", "0.574 ", "86.118 ", "0", "29.517 "
"2021-12-29 12:00:00", "363", "12", "14.170 ", "0.782 ", "0", "-23.153 ", "0.540 ", "0.540 ", "60.248 ", "0.727 ", "51.197 ", "119 ", "0.475 ", "0.475 ", "0.452 ", "2.209 ", "0.475 ", "71.308 ", "0", "23.689 "
"2021-12-29 13:00:00", "363", "13", "14.800 ", "0.870 ", "-15", "-23.153 ", "0.513 ", "0.574 ", "58.134 ", "0.759 ", "51.000 ", "159 ", "0.636 ", "0.636 ", "0.604 ", "2.845 ", "0.636 ", "95.398 ", "0", "33.188 "
"2021-12-29 14:00:00", "363", "14", "15.430 ", "0.714 ", "-30", "-23.153 ", "0.433 ", "0.661 ", "52.550 ", "0.825 ", "50.804 ", "165 ", "0.659 ", "0.659 ", "0.626 ", "3.504 ", "0.659 ", "98.901 ", "0", "34.570 "
"2021-12-29 15:00:00", "363", "15", "14.460 ", "0.736 ", "-45", "-23.153 ", "0.306 ", "0.771 ", "44.891 ", "0.885 ", "51.107 ", "227 ", "0.908 ", "0.908 ", "0.862 ", "4.412 ", "0.908 ", "136 ", "0", "48.673 "
"2021-12-29 16:00:00", "363", "16", "13.500 ", "0.424 ", "-60", "-23.153 ", "0.141 ", "0.877 ", "36.221 ", "0.930 ", "51.407 ", "140 ", "0.561 ", "0.561 ", "0.533 ", "4.973 ", "0.561 ", "84.109 ", "0", "28.722 "
"2021-12-29 17:00:00", "363", "17", "12.530 ", "0", "-75", "-23.153 ", "-0.051 ", "0.967 ", "27.204 ", "0.960 ", "51.713 ", "-51.713 ", "-0.207 ", "-0.207 ", "0", "4.766 ", "-0.207 ", "-31.028 ", "0", "0"
"2021-12-29 18:00:00", "363", "18", "11.670 ", "0", "-90", "-23.153 ", "-0.258 ", "1.033 ", "18.278 ", "0.980 ", "51.986 ", "-51.986 ", "-0.208 ", "-0.208 ", "0", "4.558 ", "-0.208 ", "-31.192 ", "0", "0"
"2021-12-29 19:00:00", "363", "19", "10.810 ", "0", "-105", "-23.153 ", "-0.464 ", "1.072 ", "9.793 ", "0.992 ", "52.260 ", "-52.260 ", "-0.209 ", "-0.209 ", "0", "4.349 ", "-0.209 ", "-31.356 ", "0", "0"
"2021-12-29 20:00:00", "363", "20", "9.950 ", "0", "-120", "-23.153 ", "-0.657 ", "1.087 ", "2.083 ", "0.999 ", "52.535 ", "-52.535 ", "-0.210 ", "-0.210 ", "0", "4.139 ", "-0.210 ", "-31.521 ", "0", "0"
"2021-12-29 21:00:00", "363", "21", "9.620 ", "0", "-135", "-23.153 ", "-0.822 ", "1.084 ", "4.503 ", "0.997 ", "52.642 ", "-52.642 ", "-0.211 ", "-0.211 ", "0", "3.928 ", "-0.211 ", "-31.585 ", "0", "0"
"2021-12-29 22:00:00", "363", "22", "9.300 ", "0", "-150", "-23.153 ", "-0.949 ", "1.072 ", "9.593 ", "0.992 ", "52.745 ", "-52.745 ", "-0.211 ", "-0.211 ", "0", "3.717 ", "-0.211 ", "-31.647 ", "0", "0"
"2021-12-29 23:00:00", "363", "23", "8.970 ", "0", "-165", "-23.153 ", "-1.028 ", "1.060 ", "12.829 ", "0.988 ", "52.851 ", "-52.851 ", "-0.211 ", "-0.211 ", "0", "3.506 ", "-0.211 ", "-31.711 ", "0", "0"
"2021-12-30 00:00:00", "364", "0", "8.980 ", "0", "180", "-23.087 ", "-1.055 ", "1.055 ", "14.008 ", "0.987 ", "52.848 ", "-52.848 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.709 ", "0", "0"
"2021-12-30 01:00:00", "364", "1", "8.990 ", "0", "165", "-23.087 ", "-1.028 ", "1.060 ", "12.894 ", "0.988 ", "52.845 ", "-52.845 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.707 ", "0", "0"
"2021-12-30 02:00:00", "364", "2", "9.010 ", "0", "150", "-23.087 ", "-0.948 ", "1.072 ", "9.656 ", "0.992 ", "52.838 ", "-52.838 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.703 ", "0", "0"
"2021-12-30 03:00:00", "364", "3", "9.010 ", "0", "135", "-23.087 ", "-0.821 ", "1.084 ", "4.563 ", "0.997 ", "52.838 ", "-52.838 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.703 ", "0", "0"
"2021-12-30 04:00:00", "364", "4", "9.020 ", "0", "120", "-23.087 ", "-0.656 ", "1.086 ", "2.026 ", "0.999 ", "52.835 ", "-52.835 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.701 ", "0", "0"
"2021-12-30 05:00:00", "364", "5", "9.030 ", "0", "105", "-23.087 ", "-0.464 ", "1.071 ", "9.740 ", "0.992 ", "52.832 ", "-52.832 ", "-0.211 ", "-0.211 ", "0", "-0.325 ", "-0.211 ", "-31.699 ", "0", "0"
"2021-12-30 06:00:00", "364", "6", "9.800 ", "0", "90", "-23.087 ", "-0.257 ", "1.033 ", "18.227 ", "0.980 ", "52.584 ", "-52.584 ", "-0.210 ", "-0.210 ", "0", "-0.325 ", "-0.210 ", "-31.550 ", "0", "0"
"2021-12-30 07:00:00", "364", "7", "10.580 ", "0", "75", "-23.087 ", "-0.051 ", "0.967 ", "27.154 ", "0.960 ", "52.333 ", "-52.333 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.400 ", "0", "0"
"2021-12-30 08:00:00", "364", "8", "11.360 ", "0.081 ", "60", "-23.087 ", "0.142 ", "0.878 ", "36.171 ", "0.930 ", "52.084 ", "-15.517 ", "-0.062 ", "-0.062 ", "0", "-0.325 ", "-0.062 ", "-9.310 ", "0", "0"
"2021-12-30 09:00:00", "364", "9", "11.860 ", "0.242 ", "45", "-23.087 ", "0.307 ", "0.771 ", "44.838 ", "0.886 ", "51.926 ", "39.647 ", "0.159 ", "0.159 ", "0", "-0.166 ", "0.159 ", "23.788 ", "0", "6.568 "
"2021-12-30 10:00:00", "364", "10", "12.360 ", "0.446 ", "30", "-23.087 ", "0.434 ", "0.662 ", "52.493 ", "0.825 ", "51.767 ", "83.124 ", "0.332 ", "0.332 ", "0.316 ", "0.166 ", "0.332 ", "49.874 ", "0", "15.543 "
"2021-12-30 11:00:00", "364", "11", "12.870 ", "0.174 ", "15", "-23.087 ", "0.513 ", "0.575 ", "58.071 ", "0.760 ", "51.606 ", "-9.367 ", "-0.037 ", "-0.037 ", "0", "0.129 ", "-0.037 ", "-5.620 ", "0", "0"
"2021-12-30 12:00:00", "364", "12", "13.140 ", "0.008 ", "0", "-23.087 ", "0.541 ", "0.541 ", "60.182 ", "0.728 ", "51.521 ", "-49.765 ", "-0.199 ", "-0.199 ", "0", "-0.070 ", "-0.199 ", "-29.859 ", "0", "0"
"2021-12-30 13:00:00", "364", "13", "13.410 ", "0.002 ", "-15", "-23.087 ", "0.513 ", "0.575 ", "58.071 ", "0.760 ", "51.436 ", "-50.925 ", "-0.204 ", "-0.204 ", "0", "-0.274 ", "-0.204 ", "-30.555 ", "0", "0"
"2021-12-30 14:00:00", "364", "14", "13.680 ", "0.007 ", "-30", "-23.087 ", "0.434 ", "0.662 ", "52.493 ", "0.825 ", "51.351 ", "-49.093 ", "-0.196 ", "-0.196 ", "0", "-0.325 ", "-0.196 ", "-29.456 ", "0", "0"
"2021-12-30 15:00:00", "364", "15", "12.960 ", "0.157 ", "-45", "-23.087 ", "0.307 ", "0.771 ", "44.838 ", "0.886 ", "51.577 ", "7.679 ", "0.031 ", "0.031 ", "0", "-0.294 ", "0.031 ", "4.607 ", "0.005 ", "0"
"2021-12-30 16:00:00", "364", "16", "12.250 ", "0", "-60", "-23.087 ", "0.142 ", "0.878 ", "36.171 ", "0.930 ", "51.802 ", "-51.802 ", "-0.207 ", "-0.207 ", "0", "-0.325 ", "-0.207 ", "-31.081 ", "0.005 ", "0"
"2021-12-30 17:00:00", "364", "17", "11.530 ", "0", "-75", "-23.087 ", "-0.051 ", "0.967 ", "27.154 ", "0.960 ", "52.030 ", "-52.030 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.218 ", "0.005 ", "0"
"2021-12-30 18:00:00", "364", "18", "11.290 ", "0", "-90", "-23.087 ", "-0.257 ", "1.033 ", "18.227 ", "0.980 ", "52.107 ", "-52.107 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.264 ", "0.005 ", "0"
"2021-12-30 19:00:00", "364", "19", "11.050 ", "0", "-105", "-23.087 ", "-0.464 ", "1.071 ", "9.740 ", "0.992 ", "52.183 ", "-52.183 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.310 ", "0.005 ", "0"
"2021-12-30 20:00:00", "364", "20", "10.810 ", "0", "-120", "-23.087 ", "-0.656 ", "1.086 ", "2.026 ", "0.999 ", "52.260 ", "-52.260 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.356 ", "0.005 ", "0"
"2021-12-30 21:00:00", "364", "21", "10.820 ", "0", "-135", "-23.087 ", "-0.821 ", "1.084 ", "4.563 ", "0.997 ", "52.257 ", "-52.257 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.354 ", "0.005 ", "0"
"2021-12-30 22:00:00", "364", "22", "10.840 ", "0", "-150", "-23.087 ", "-0.948 ", "1.072 ", "9.656 ", "0.992 ", "52.250 ", "-52.250 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.350 ", "0.005 ", "0"
"2021-12-30 23:00:00", "364", "23", "10.860 ", "0", "-165", "-23.087 ", "-1.028 ", "1.060 ", "12.894 ", "0.988 ", "52.244 ", "-52.244 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.346 ", "0.005 ", "0"
"2021-12-31 00:00:00", "365", "0", "11.160 ", "0", "180", "-23.014 ", "-1.054 ", "1.054 ", "14.081 ", "0.987 ", "52.148 ", "-52.148 ", "-0.209 ", "-0.209 ", "0", "-0.325 ", "-0.209 ", "-31.289 ", "0.005 ", "0"
"2021-12-31 01:00:00", "365", "1", "11.460 ", "0", "165", "-23.014 ", "-1.027 ", "1.059 ", "12.966 ", "0.988 ", "52.053 ", "-52.053 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.232 ", "0.005 ", "0"
"2021-12-31 02:00:00", "365", "2", "11.760 ", "0", "150", "-23.014 ", "-0.947 ", "1.071 ", "9.725 ", "0.992 ", "51.957 ", "-51.957 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.174 ", "0.005 ", "0"
"2021-12-31 03:00:00", "365", "3", "11.650 ", "0", "135", "-23.014 ", "-0.820 ", "1.083 ", "4.629 ", "0.997 ", "51.992 ", "-51.992 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.195 ", "0.005 ", "0"
"2021-12-31 04:00:00", "365", "4", "11.530 ", "0", "120", "-23.014 ", "-0.655 ", "1.086 ", "1.964 ", "0.999 ", "52.030 ", "-52.030 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.218 ", "0.005 ", "0"
"2021-12-31 05:00:00", "365", "5", "11.420 ", "0", "105", "-23.014 ", "-0.463 ", "1.071 ", "9.681 ", "0.992 ", "52.065 ", "-52.065 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.239 ", "0.005 ", "0"
"2021-12-31 06:00:00", "365", "6", "11.510 ", "0", "90", "-23.014 ", "-0.256 ", "1.032 ", "18.170 ", "0.980 ", "52.037 ", "-52.037 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.222 ", "0.005 ", "0"
"2021-12-31 07:00:00", "365", "7", "11.600 ", "0", "75", "-23.014 ", "-0.050 ", "0.967 ", "27.099 ", "0.960 ", "52.008 ", "-52.008 ", "-0.208 ", "-0.208 ", "0", "-0.325 ", "-0.208 ", "-31.205 ", "0.005 ", "0"
"2021-12-31 08:00:00", "365", "8", "11.690 ", "0.337 ", "60", "-23.014 ", "0.143 ", "0.878 ", "36.115 ", "0.930 ", "51.980 ", "101 ", "0.402 ", "0.402 ", "0.382 ", "0.077 ", "0.402 ", "60.340 ", "0", "21.224 "
"2021-12-31 09:00:00", "365", "9", "12.100 ", "0.712 ", "45", "-23.014 ", "0.308 ", "0.771 ", "44.780 ", "0.886 ", "51.849 ", "218 ", "0.871 ", "0.871 ", "0.828 ", "0.948 ", "0.871 ", "131 ", "0", "46.697 "
"2021-12-31 10:00:00", "365", "10", "12.510 ", "0.802 ", "30", "-23.014 ", "0.435 ", "0.662 ", "52.430 ", "0.826 ", "51.720 ", "191 ", "0.766 ", "0.766 ", "0.728 ", "1.714 ", "0.766 ", "115 ", "0", "40.796 "
"2021-12-31 11:00:00", "365", "11", "12.920 ", "0.847 ", "15", "-23.014 ", "0.514 ", "0.576 ", "58.002 ", "0.761 ", "51.590 ", "154 ", "0.617 ", "0.617 ", "0.586 ", "2.331 ", "0.617 ", "92.513 ", "0", "32.048 "
"2021-12-31 12:00:00", "365", "12", "13.380 ", "0.861 ", "0", "-23.014 ", "0.541 ", "0.541 ", "60.109 ", "0.729 ", "51.445 ", "137 ", "0.548 ", "0.548 ", "0.521 ", "2.879 ", "0.548 ", "82.208 ", "0", "27.971 "
"2021-12-31 13:00:00", "365", "13", "13.850 ", "0.898 ", "-15", "-23.014 ", "0.514 ", "0.576 ", "58.002 ", "0.761 ", "51.298 ", "167 ", "0.667 ", "0.667 ", "0.633 ", "3.546 ", "0.667 ", "100 ", "0", "35.013 "
"2021-12-31 14:00:00", "365", "14", "14.310 ", "0.885 ", "-30", "-23.014 ", "0.435 ", "0.662 ", "52.430 ", "0.826 ", "51.153 ", "217 ", "0.869 ", "0.869 ", "0.825 ", "4.415 ", "0.869 ", "130 ", "0", "46.579 "
"2021-12-31 15:00:00", "365", "15", "13.090 ", "0.066 ", "-45", "-23.014 ", "0.308 ", "0.771 ", "44.780 ", "0.886 ", "51.536 ", "-26.706 ", "-0.107 ", "-0.107 ", "0", "4.308 ", "-0.107 ", "-16.024 ", "0", "0"
"2021-12-31 16:00:00", "365", "16", "9.310 ", "0.079 ", "-60", "-23.014 ", "0.143 ", "0.878 ", "36.115 ", "0.930 ", "52.741 ", "-16.995 ", "-0.068 ", "-0.068 ", "0", "4.240 ", "-0.068 ", "-10.197 ", "0", "0"
"2021-12-31 17:00:00", "365", "17", "9.070 ", "0", "-75", "-23.014 ", "-0.050 ", "0.967 ", "27.099 ", "0.960 ", "52.819 ", "-52.819 ", "-0.211 ", "-0.211 ", "0", "4.029 ", "-0.211 ", "-31.691 ", "0", "0"
"2021-12-31 18:00:00", "365", "18", "8.840 ", "0", "-90", "-23.014 ", "-0.256 ", "1.032 ", "18.170 ", "0.980 ", "52.893 ", "-52.893 ", "-0.212 ", "-0.212 ", "0", "3.817 ", "-0.212 ", "-31.736 ", "0", "0"
"2021-12-31 19:00:00", "365", "19", "8.610 ", "0", "-105", "-23.014 ", "-0.463 ", "1.071 ", "9.681 ", "0.992 ", "52.968 ", "-52.968 ", "-0.212 ", "-0.212 ", "0", "3.605 ", "-0.212 ", "-31.781 ", "0", "0"
"2021-12-31 20:00:00", "365", "20", "8.380 ", "0", "-120", "-23.014 ", "-0.655 ", "1.086 ", "1.964 ", "0.999 ", "53.042 ", "-53.042 ", "-0.212 ", "-0.212 ", "0", "3.393 ", "-0.212 ", "-31.825 ", "0", "0"
"2021-12-31 21:00:00", "365", "21", "8.140 ", "0", "-135", "-23.014 ", "-0.820 ", "1.083 ", "4.629 ", "0.997 ", "53.120 ", "-53.120 ", "-0.212 ", "-0.212 ", "0", "3.181 ", "-0.212 ", "-31.872 ", "0", "0"
"2021-12-31 22:00:00", "365", "22", "7.910 ", "0", "-150", "-23.014 ", "-0.947 ", "1.071 ", "9.725 ", "0.992 ", "53.195 ", "-53.195 ", "-0.213 ", "-0.213 ", "0", "2.968 ", "-0.213 ", "-31.917 ", "0", "0"
"2021-12-31 23:00:00", "365", "23", "7.680 ", "0", "-165", "-23.014 ", "-1.027 ", "1.059 ", "12.966 ", "0.988 ", "53.270 ", "-53.270 ", "-0.213 ", "-0.213 ", "0", "2.755 ", "-0.213 ", "-31.962 ", "0", "0"
